time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7213654518127441,0.4344349801540375,0.4026055634021759,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7772426009178162,0.5536165237426758,0.4547596871852875,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7033195495605469,0.402054101228714,0.2903040647506714,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6860446929931641,0.373653382062912,0.366487592458725,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.5602309107780457,0.2043448686599731,0.9823156595230104,284.9013977050781,284.95001220703125,300.6820678710937,294.36553955078125,298.2821350097656,297.18994140625,284.90313720703125,1.0,0.718374490737915,0.4187124669551849,0.4187124669551849,1.0,1.0,-3.093979835510254,0.9653874039649964,2.1285922527313232,0.2685679793357849,0.85080885887146,0.85080885887146,0.0,410.0011291503906,410.0,58622.72265625,0.0,3850.781982421875,1.0,279.1575622558594,283.10455322265625,297.38824462890625,301.215576171875,293.1499938964844,293.1499938964844,279.45001220703125,39047.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784307241439819,1.0,0.0,0.0,3.548429489135742,3.548453092575073,8.401671038882341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8681640625,0.0,1445.2423095703125,1895.4371337890625,0.0,3201.8720703125,0.8853873014450073,1.0,0.0,3.0,1.0,0.0
17844300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.721030056476593,0.4341040849685669,0.4020261466503143,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7776162028312683,0.5547102093696594,0.4554222524166107,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7035034894943237,0.4026204347610473,0.2905313074588775,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6860435009002686,0.373851865530014,0.366501122713089,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.5600566267967224,0.2042946815490722,0.981618344783783,285.016845703125,284.95001220703125,300.70184326171875,294.3515319824219,298.288818359375,297.1917419433594,285.0187072753906,1.0,0.7183598279953003,0.418448656797409,0.418448656797409,1.0,1.0,-3.093665599822998,0.9646004438400269,2.1290652751922607,0.2678343057632446,0.9307737946510316,0.9307737946510316,0.0,410.016357421875,410.0,57837.421875,0.0,3850.1376953125,1.0,279.3992919921875,283.2327880859375,297.321044921875,300.9898376464844,293.1499938964844,293.1499938964844,279.45001220703125,34119.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724789023399353,1.0,0.0,0.0,3.600311756134033,3.600334882736206,8.649151368445018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.3251953125,0.0,1464.70654296875,1895.4371337890625,0.0,3146.06298828125,0.8945766687393188,1.0,0.0,3.0,1.0,0.0
17844360,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7210440635681152,0.4339209198951721,0.4018435478210449,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7783084511756897,0.5559398531913757,0.4563798904418945,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7040350437164307,0.4033471047878265,0.2910036444664001,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6863491535186768,0.3741778433322906,0.3667701780796051,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5601801872253418,0.2043376415967941,0.9816349148750304,285.0033264160156,284.95001220703125,300.7213439941406,294.3379211425781,298.2965393066406,297.1950988769531,285.001708984375,1.0,0.7184568047523499,0.4181843996047973,0.4181843996047973,1.0,1.0,-3.095709800720215,0.9646673202514648,2.13104248046875,0.2674663960933685,0.942538321018219,0.942538321018219,0.0,409.74212646484375,410.0,57962.46875,0.0,3853.486083984375,1.0,279.4423828125,283.2186279296875,297.3172607421875,301.0300598144531,293.1499938964844,293.1499938964844,279.1499938964844,33289.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706645965576172,1.0,0.0,0.0,3.670557975769043,3.670581817626953,8.989953812488238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2236328125,0.0,1535.7628173828125,1895.4371337890625,0.0,3129.044921875,0.907793402671814,1.0,0.0,3.0,1.0,0.0
17844420,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7203142046928406,0.4322790205478668,0.4006648361682892,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7789931893348694,0.5572964549064636,0.4576895236968994,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7044224739074707,0.4038753807544708,0.2915400266647339,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6863405704498291,0.3740624189376831,0.3668605983257293,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.559873104095459,0.2039746344089508,0.980610728263855,284.90203857421875,284.95001220703125,300.75933837890625,294.3119201660156,298.30450439453125,297.1918029785156,284.9037780761719,1.0,0.7185308337211609,0.4176558554172516,0.4176558554172516,1.0,1.0,-3.095675230026245,0.9632892608642578,2.132385969161988,0.266283631324768,0.84951251745224,0.84951251745224,0.0,409.9459838867188,410.0,58435.40625,0.0,3854.480712890625,1.0,279.1576232910156,283.101318359375,297.3343505859375,301.1482849121094,293.1499938964844,293.1499938964844,279.45001220703125,39022.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790534734725952,1.0,0.0,0.0,3.540088891983032,3.540112495422364,8.362221137758752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2958984375,0.0,1436.2264404296875,1895.4371337890625,0.0,3207.709228515625,0.8835214376449585,1.0,0.0,3.0,1.0,0.0
17844480,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7203142046928406,0.4322790205478668,0.4006648361682892,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7789931893348694,0.5572964549064636,0.4576895236968994,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7044224739074707,0.4038753807544708,0.2915400266647339,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6863405704498291,0.3740624189376831,0.3668605983257293,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.559873104095459,0.2039746344089508,0.980610728263855,284.90203857421875,284.95001220703125,300.75933837890625,294.3119201660156,298.30450439453125,297.1918029785156,284.9037780761719,1.0,0.7185308337211609,0.4176558554172516,0.4176558554172516,1.0,1.0,-3.095675230026245,0.9632892608642578,2.132385969161988,0.266283631324768,0.84951251745224,0.84951251745224,0.0,409.9459838867188,410.0,58435.40625,0.0,3854.480712890625,1.0,279.1576232910156,283.101318359375,297.3343505859375,301.1482849121094,293.1499938964844,293.1499938964844,279.45001220703125,39022.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790534734725952,1.0,0.0,0.0,3.540088891983032,3.540112495422364,8.362221137758752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2958984375,0.0,1436.2264404296875,1895.4371337890625,0.0,3207.709228515625,0.8835214376449585,1.0,0.0,3.0,1.0,0.0
17844540,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7200224995613098,0.4318096041679382,0.3999523222446441,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7800546884536743,0.5595937371253967,0.4592950046062469,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.705213189125061,0.4052745401859283,0.2923248410224914,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6866682767868042,0.3746121823787689,0.3671704530715942,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5598488450050354,0.2039864659309387,0.980022430419922,285.0027160644531,284.95001220703125,300.7958374023437,294.287841796875,298.3180236816406,297.197021484375,285.00164794921875,1.0,0.7186411023139954,0.4171273112297058,0.4171273112297058,1.0,1.0,-3.0976903438568115,0.9626678824424744,2.1350224018096924,0.2651934027671814,0.9405121803283693,0.9405121803283693,0.0,409.6828308105469,410.0,57789.68359375,0.0,3857.833740234375,1.0,279.4416198730469,283.21484375,297.2674255371094,300.9676513671875,293.1499938964844,293.1499938964844,279.1499938964844,33346.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712226748466492,1.0,0.0,0.0,3.661790132522583,3.661813735961914,8.94705692644493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.33203125,0.0,1526.4088134765625,1895.4371337890625,0.0,3134.27978515625,0.9060481190681458,1.0,0.0,3.0,1.0,0.0
17844600,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7200224995613098,0.4318096041679382,0.3999523222446441,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7800546884536743,0.5595937371253967,0.4592950046062469,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.705213189125061,0.4052745401859283,0.2923248410224914,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6866682767868042,0.3746121823787689,0.3671704530715942,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5598488450050354,0.2039864659309387,0.980022430419922,285.0027160644531,284.95001220703125,300.7958374023437,294.287841796875,298.3180236816406,297.197021484375,285.00164794921875,1.0,0.7186411023139954,0.4171273112297058,0.4171273112297058,1.0,1.0,-3.0976903438568115,0.9626678824424744,2.1350224018096924,0.2651934027671814,0.9405121803283693,0.9405121803283693,0.0,409.6828308105469,410.0,57789.68359375,0.0,3857.833740234375,1.0,279.4416198730469,283.21484375,297.2674255371094,300.9676513671875,293.1499938964844,293.1499938964844,279.1499938964844,33346.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712226748466492,1.0,0.0,0.0,3.661790132522583,3.661813735961914,8.94705692644493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.33203125,0.0,1526.4088134765625,1895.4371337890625,0.0,3134.27978515625,0.9060481190681458,1.0,0.0,3.0,1.0,0.0
17844660,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7193092107772827,0.4302240908145904,0.3988128304481506,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7807203531265259,0.5609204173088074,0.460575133562088,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7056505084037781,0.405901551246643,0.2929224669933319,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6866744756698608,0.3745267987251282,0.3672831356525421,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.5595608949661255,0.2036447077989578,0.9790802597999572,284.9027099609375,284.95001220703125,300.8306884765625,294.2659912109375,298.3249206542969,297.19366455078125,284.9044189453125,1.0,0.718739926815033,0.4165877997875213,0.4165877997875213,1.0,1.0,-3.0978598594665527,0.961335301399231,2.136524677276612,0.2639711499214172,0.848595380783081,0.848595380783081,0.0,409.8927917480469,410.0,58279.01171875,0.0,3859.340576171875,1.0,279.1576843261719,283.09820556640625,297.2879943847656,301.0901794433594,293.1499938964844,293.1499938964844,279.45001220703125,38994.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794964551925659,1.0,0.0,0.0,3.533519983291626,3.533543348312378,8.331216463375313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.419921875,0.0,1429.08740234375,1895.4371337890625,0.0,3211.861572265625,0.882056713104248,1.0,0.0,3.0,1.0,0.0
17844720,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7193092107772827,0.4302240908145904,0.3988128304481506,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7807203531265259,0.5609204173088074,0.460575133562088,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7056505084037781,0.405901551246643,0.2929224669933319,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6866744756698608,0.3745267987251282,0.3672831356525421,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.5595608949661255,0.2036447077989578,0.9790802597999572,284.9027099609375,284.95001220703125,300.8306884765625,294.2659912109375,298.3249206542969,297.19366455078125,284.9044189453125,1.0,0.718739926815033,0.4165877997875213,0.4165877997875213,1.0,1.0,-3.0978598594665527,0.961335301399231,2.136524677276612,0.2639711499214172,0.848595380783081,0.848595380783081,0.0,409.8927917480469,410.0,58279.01171875,0.0,3859.340576171875,1.0,279.1576843261719,283.09820556640625,297.2879943847656,301.0901794433594,293.1499938964844,293.1499938964844,279.45001220703125,38994.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794964551925659,1.0,0.0,0.0,3.533519983291626,3.533543348312378,8.331216463375313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.419921875,0.0,1429.08740234375,1895.4371337890625,0.0,3211.861572265625,0.882056713104248,1.0,0.0,3.0,1.0,0.0
17844780,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7190432548522949,0.429802656173706,0.3981455564498901,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7817707657814026,0.5631902813911438,0.4621585011482239,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7065054178237915,0.4074110090732574,0.2937832176685333,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6870248317718506,0.3751077055931091,0.3676223754882812,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5595594048500061,0.2036746740341186,0.9785767793655396,285.0028381347656,284.95001220703125,300.8637084960937,294.2466125488281,298.3373413085937,297.198974609375,285.0018005371094,1.0,0.7188766598701477,0.4160482883453369,0.4160482883453369,1.0,1.0,-3.1001267433166504,0.9607741832733154,2.139352560043335,0.2628412842750549,0.939400851726532,0.939400851726532,0.0,409.6290893554688,410.0,57651.78125,0.0,3863.28564453125,1.0,279.4415588378906,283.2113342285156,297.2254943847656,300.91510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715221881866455,1.0,0.0,0.0,3.65637469291687,3.656398296356201,8.920612799556693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.60546875,0.0,1520.1868896484375,1895.4371337890625,0.0,3137.08935546875,0.9048116207122804,1.0,0.0,3.0,1.0,0.0
17844840,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7190432548522949,0.429802656173706,0.3981455564498901,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7817707657814026,0.5631902813911438,0.4621585011482239,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7065054178237915,0.4074110090732574,0.2937832176685333,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6870248317718506,0.3751077055931091,0.3676223754882812,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5595594048500061,0.2036746740341186,0.9785767793655396,285.0028381347656,284.95001220703125,300.8637084960937,294.2466125488281,298.3373413085937,297.198974609375,285.0018005371094,1.0,0.7188766598701477,0.4160482883453369,0.4160482883453369,1.0,1.0,-3.1001267433166504,0.9607741832733154,2.139352560043335,0.2628412842750549,0.939400851726532,0.939400851726532,0.0,409.6290893554688,410.0,57651.78125,0.0,3863.28564453125,1.0,279.4415588378906,283.2113342285156,297.2254943847656,300.91510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715221881866455,1.0,0.0,0.0,3.65637469291687,3.656398296356201,8.920612799556693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.60546875,0.0,1520.1868896484375,1895.4371337890625,0.0,3137.08935546875,0.9048116207122804,1.0,0.0,3.0,1.0,0.0
17844900,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7188843488693237,0.4291066527366638,0.3978036046028137,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7822703719139099,0.5639115571975708,0.4629484415054321,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7069296836853027,0.4078404307365417,0.2942375242710113,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6872008442878723,0.3751438558101654,0.367826759815216,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.5595821738243103,0.2035594284534454,0.978513240814209,284.873046875,284.95001220703125,300.8794860839844,294.23797607421875,298.34088134765625,297.1981201171875,284.87030029296875,1.0,0.7189944386482239,0.4157785177230835,0.4157785177230835,1.0,1.0,-3.1015541553497314,0.9605918526649476,2.1409623622894287,0.2624122500419616,0.8496997952461243,0.8496997952461243,0.0,409.5780944824219,410.0,58478.38671875,0.0,3866.36669921875,1.0,279.1975402832031,283.0643310546875,297.2716369628906,301.1225280761719,293.1499938964844,293.1499938964844,279.1499938964844,37805.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778484463691711,1.0,0.0,0.0,3.619706630706787,3.619730710983277,8.742588875065849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0966796875,0.0,1513.123291015625,1895.4371337890625,0.0,3196.4140625,0.8974567651748657,1.0,0.0,3.0,1.0,0.0
17844960,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7183542847633362,0.4282737970352173,0.397053986787796,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.782423198223114,0.5644857883453369,0.4634139239788055,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7070070505142212,0.4081488251686096,0.2944566905498504,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6870537996292114,0.3750556111335754,0.3677651882171631,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.5592926144599915,0.2033514380455017,0.9777137637138368,284.9031066894531,284.95001220703125,300.89471435546875,294.23004150390625,298.343017578125,297.1955871582031,284.9049072265625,1.0,0.7190012335777283,0.4155161678791046,0.4155161678791046,1.0,1.0,-3.100541353225708,0.9595462083816528,2.1409952640533447,0.2616207003593445,0.8479623198509216,0.8479623198509216,0.0,409.8384704589844,410.0,58157.12890625,0.0,3865.366943359375,1.0,279.1579284667969,283.0951843261719,297.25152587890625,301.04412841796875,293.1499938964844,293.1499938964844,279.45001220703125,38973.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796799778938293,1.0,0.0,0.0,3.528956413269043,3.528979778289795,8.309710324283515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9931640625,0.0,1424.13818359375,1895.4371337890625,0.0,3213.581298828125,0.8810271620750427,1.0,0.0,3.0,1.0,0.0
17845020,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7181130051612854,0.4278995096683502,0.3964307308197021,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7834604978561401,0.5667264461517334,0.4649733901023865,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.70792555809021,0.409769058227539,0.295395016670227,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6874268651008606,0.3756692707538605,0.3681353330612182,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5593110918998718,0.2033978253602981,0.9772862195968628,285.003173828125,284.95001220703125,300.9235534667969,294.2165832519531,298.3542785644531,297.2010498046875,285.00213623046875,1.0,0.7191640138626099,0.4149914979934692,0.4149914979934692,1.0,1.0,-3.1030490398406982,0.9591076374053956,2.1439414024353027,0.2605103254318237,0.9389744997024536,0.9389744997024536,0.0,409.5759582519531,410.0,57553.828125,0.0,3869.889404296875,1.0,279.4415283203125,283.2082824707031,297.1947326660156,300.8759460449219,293.1499938964844,293.1499938964844,279.1499938964844,33290.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715590834617615,1.0,0.0,0.0,3.653082609176636,3.653106212615967,8.904556807465269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5146484375,0.0,1516.3125,1895.4371337890625,0.0,3137.435302734375,0.9040533304214478,1.0,0.0,3.0,1.0,0.0
17845080,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7181130051612854,0.4278995096683502,0.3964307308197021,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7834604978561401,0.5667264461517334,0.4649733901023865,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.70792555809021,0.409769058227539,0.295395016670227,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6874268651008606,0.3756692707538605,0.3681353330612182,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5593110918998718,0.2033978253602981,0.9772862195968628,285.003173828125,284.95001220703125,300.9235534667969,294.2165832519531,298.3542785644531,297.2010498046875,285.00213623046875,1.0,0.7191640138626099,0.4149914979934692,0.4149914979934692,1.0,1.0,-3.1030490398406982,0.9591076374053956,2.1439414024353027,0.2605103254318237,0.9389744997024536,0.9389744997024536,0.0,409.5759582519531,410.0,57553.828125,0.0,3869.889404296875,1.0,279.4415283203125,283.2082824707031,297.1947326660156,300.8759460449219,293.1499938964844,293.1499938964844,279.1499938964844,33290.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715590834617615,1.0,0.0,0.0,3.653082609176636,3.653106212615967,8.904556807465269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5146484375,0.0,1516.3125,1895.4371337890625,0.0,3137.435302734375,0.9040533304214478,1.0,0.0,3.0,1.0,0.0
17845140,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7174456119537354,0.4264229536056518,0.3953841924667358,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7840967178344727,0.5679866671562195,0.4662016332149505,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7084863781929016,0.4106119573116302,0.2961413860321045,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6874772906303406,0.3756495714187622,0.3683084547519684,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.5590625405311584,0.2030910551548004,0.976495921611786,284.9037170410156,284.95001220703125,300.95001220703125,294.2065124511719,298.3584899902344,297.1976623535156,284.9053955078125,1.0,0.7193138003349304,0.4144667983055115,0.4144667983055115,1.0,1.0,-3.10369086265564,0.9579809308052064,2.145709991455078,0.259288489818573,0.8480304479598999,0.8480304479598999,0.0,409.7879333496094,410.0,58084.7421875,0.0,3872.5205078125,1.0,279.1577453613281,283.0923156738281,297.2273864746094,301.0128173828125,293.1499938964844,293.1499938964844,279.45001220703125,38926.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796122670173645,1.0,0.0,0.0,3.52707576751709,3.527099132537842,8.300855824927567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.666015625,0.0,1421.817626953125,1895.4371337890625,0.0,3212.947021484375,0.8805785179138184,1.0,0.0,3.0,1.0,0.0
17845200,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7174456119537354,0.4264229536056518,0.3953841924667358,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7840967178344727,0.5679866671562195,0.4662016332149505,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7084863781929016,0.4106119573116302,0.2961413860321045,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6874772906303406,0.3756495714187622,0.3683084547519684,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.5590625405311584,0.2030910551548004,0.976495921611786,284.9037170410156,284.95001220703125,300.95001220703125,294.2065124511719,298.3584899902344,297.1976623535156,284.9053955078125,1.0,0.7193138003349304,0.4144667983055115,0.4144667983055115,1.0,1.0,-3.10369086265564,0.9579809308052064,2.145709991455078,0.259288489818573,0.8480304479598999,0.8480304479598999,0.0,409.7879333496094,410.0,58084.7421875,0.0,3872.5205078125,1.0,279.1577453613281,283.0923156738281,297.2273864746094,301.0128173828125,293.1499938964844,293.1499938964844,279.45001220703125,38926.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796122670173645,1.0,0.0,0.0,3.52707576751709,3.527099132537842,8.300855824927567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.666015625,0.0,1421.817626953125,1895.4371337890625,0.0,3212.947021484375,0.8805785179138184,1.0,0.0,3.0,1.0,0.0
17845260,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7204297184944153,0.4301593899726867,0.3975004255771637,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7884920835494995,0.5744348168373108,0.4702222347259521,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7129529714584351,0.4165830314159393,0.2993304431438446,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6916519999504089,0.380664587020874,0.3717333078384399,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.56437748670578,0.2078301608562469,0.9914354681968688,285.0295715332031,284.95001220703125,300.9741516113281,294.1976013183594,298.39874267578125,297.2440795898437,285.0295104980469,1.0,0.7212358117103577,0.4139679670333862,0.4139679670333862,1.0,1.0,-3.137786388397217,0.9690239429473876,2.168762445449829,0.2620789408683777,0.9637057781219482,0.9637057781219482,0.0,405.8323059082031,410.0,58084.87109375,0.0,3932.247314453125,1.0,279.44158935546875,283.22039794921875,297.18023681640625,300.8779602050781,293.1499938964844,293.1499938964844,279.1499938964844,32454.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721480369567871,1.0,0.0,0.0,3.674649715423584,3.674673318862915,9.010007602228144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.2705078125,0.0,1534.05517578125,1895.4371337890625,0.0,3142.959228515625,0.9084949493408204,1.0,0.0,3.0,1.0,0.0
17845320,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7204297184944153,0.4301593899726867,0.3975004255771637,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7884920835494995,0.5744348168373108,0.4702222347259521,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7129529714584351,0.4165830314159393,0.2993304431438446,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6916519999504089,0.380664587020874,0.3717333078384399,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.56437748670578,0.2078301608562469,0.9914354681968688,285.0295715332031,284.95001220703125,300.9741516113281,294.1976013183594,298.39874267578125,297.2440795898437,285.0295104980469,1.0,0.7212358117103577,0.4139679670333862,0.4139679670333862,1.0,1.0,-3.137786388397217,0.9690239429473876,2.168762445449829,0.2620789408683777,0.9637057781219482,0.9637057781219482,0.0,405.8323059082031,410.0,58084.87109375,0.0,3932.247314453125,1.0,279.44158935546875,283.22039794921875,297.18023681640625,300.8779602050781,293.1499938964844,293.1499938964844,279.1499938964844,32454.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721480369567871,1.0,0.0,0.0,3.674649715423584,3.674673318862915,9.010007602228144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.2705078125,0.0,1534.05517578125,1895.4371337890625,0.0,3142.959228515625,0.9084949493408204,1.0,0.0,3.0,1.0,0.0
17845380,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7217289209365845,0.4306651949882507,0.3985333740711212,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7912263870239258,0.5779419541358948,0.4735008180141449,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.715724766254425,0.4197731018066406,0.3019375801086426,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6942849159240723,0.3831203579902649,0.3745421171188354,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.5683384537696838,0.2104968577623367,1.005315899848938,284.9169921875,284.95001220703125,300.9961853027344,294.1873779296875,298.4156188964844,297.2585144042969,284.9188232421875,1.0,0.7238817811012268,0.413469135761261,0.413469135761261,1.0,1.0,-3.166889905929565,0.9781721234321594,2.188717842102051,0.2649560868740082,0.8801081776618958,0.8801081776618958,0.0,404.913330078125,410.0,59438.06640625,0.0,3997.062744140625,1.0,279.15704345703125,283.07867431640625,297.2255249023437,301.0841369628906,293.1499938964844,293.1499938964844,279.45001220703125,37434.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836752772331238,1.0,0.0,0.0,3.621376037597656,3.6214001178741455,8.750654387768009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7451171875,0.0,1512.205078125,1895.4371337890625,0.0,3251.013671875,0.9000908732414246,1.0,0.0,3.0,1.0,0.0
17845440,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7217289209365845,0.4306651949882507,0.3985333740711212,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7912263870239258,0.5779419541358948,0.4735008180141449,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.715724766254425,0.4197731018066406,0.3019375801086426,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6942849159240723,0.3831203579902649,0.3745421171188354,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.5683384537696838,0.2104968577623367,1.005315899848938,284.9169921875,284.95001220703125,300.9961853027344,294.1873779296875,298.4156188964844,297.2585144042969,284.9188232421875,1.0,0.7238817811012268,0.413469135761261,0.413469135761261,1.0,1.0,-3.166889905929565,0.9781721234321594,2.188717842102051,0.2649560868740082,0.8801081776618958,0.8801081776618958,0.0,404.913330078125,410.0,59438.06640625,0.0,3997.062744140625,1.0,279.15704345703125,283.07867431640625,297.2255249023437,301.0841369628906,293.1499938964844,293.1499938964844,279.45001220703125,37434.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836752772331238,1.0,0.0,0.0,3.621376037597656,3.6214001178741455,8.750654387768009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7451171875,0.0,1512.205078125,1895.4371337890625,0.0,3251.013671875,0.9000908732414246,1.0,0.0,3.0,1.0,0.0
17845500,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7218579053878784,0.4310415089130401,0.398651659488678,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7920205593109131,0.5797083973884583,0.4747568964958191,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7165396809577942,0.4213447570800781,0.302918404340744,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6949653029441833,0.3842011094093323,0.3754717111587524,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.5694770812988281,0.2115317583084106,1.0099763870239258,285.0380554199219,284.95001220703125,301.0064697265625,294.1817932128906,298.4226989746094,297.264404296875,285.041015625,1.0,0.7250369787216187,0.4132197201251983,0.4132197201251983,1.0,1.0,-3.176708221435547,0.9810438752174376,2.195664405822754,0.2655909657478332,0.9696711897850036,0.9696711897850036,0.0,405.1352233886719,410.0,58833.6640625,0.0,4022.012451171875,1.0,279.4017028808594,283.2113342285156,297.1673278808594,300.8837280273437,293.1499938964844,293.1499938964844,279.45001220703125,33258.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793929815292358,1.0,0.0,0.0,3.6841366291046143,3.684160470962525,9.056591352418764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.369140625,0.0,1550.7762451171875,1895.4371337890625,0.0,3210.891357421875,0.9126325845718384,1.0,0.0,3.0,1.0,0.0
17845560,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7222241163253784,0.4315075576305389,0.3990721404552459,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7930110692977905,0.5815328359603882,0.4762183129787445,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7175310850143433,0.4229740798473358,0.3040517568588257,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6957928538322449,0.3852991163730621,0.3765164613723755,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.5706440806388855,0.2125007063150406,1.014485239982605,285.0303649902344,284.95001220703125,301.0162048339844,294.1759033203125,298.42889404296875,297.2705993652344,285.0288391113281,1.0,0.7262032628059387,0.4126436412334442,0.4126436412334442,1.0,1.0,-3.187321424484253,0.9833842515945436,2.203937292098999,0.2655321061611175,0.9937729239463806,0.9937729239463806,0.0,405.1934814453125,410.0,59178.36328125,0.0,4048.125244140625,1.0,279.4429931640625,283.198974609375,297.17010498046875,300.94677734375,293.1499938964844,293.1499938964844,279.1499938964844,32427.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789921998977661,1.0,0.0,0.0,3.768245220184326,3.7682697772979736,9.474833291278628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2392578125,0.0,1641.1512451171875,1895.4371337890625,0.0,3207.135009765625,0.9293064475059508,1.0,0.0,3.0,1.0,0.0
17845620,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7219582200050354,0.4308330714702606,0.3988784551620483,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.79399174451828,0.5836591124534607,0.4782668352127075,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7185947299003601,0.424932062625885,0.3056776225566864,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6964908838272095,0.3863564133644104,0.3778415024280548,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.5718610882759094,0.2135569453239441,1.0205196142196655,284.8973388671875,284.95001220703125,301.0342102050781,294.1632385253906,298.4300842285156,297.2684326171875,284.8993225097656,1.0,0.7280968427658081,0.4114914834499359,0.4114914834499359,1.0,1.0,-3.200803518295288,0.985140025615692,2.215663433074951,0.2643786966800689,0.888380765914917,0.888380765914917,0.0,406.2354736328125,410.0,60214.9453125,0.0,4086.7578125,1.0,279.1563720703125,283.04547119140625,297.1999816894531,301.11639404296875,293.1499938964844,293.1499938964844,279.45001220703125,38029.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901610374450684,1.0,0.0,0.0,3.6985156536102295,3.698540449142456,9.127423368227028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.251953125,0.0,1603.2039794921875,1895.4371337890625,0.0,3311.713623046875,0.917533040046692,1.0,0.0,3.0,1.0,0.0
17845680,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7219582200050354,0.4308330714702606,0.3988784551620483,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.79399174451828,0.5836591124534607,0.4782668352127075,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7185947299003601,0.424932062625885,0.3056776225566864,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6964908838272095,0.3863564133644104,0.3778415024280548,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.5718610882759094,0.2135569453239441,1.0205196142196655,284.8973388671875,284.95001220703125,301.0342102050781,294.1632385253906,298.4300842285156,297.2684326171875,284.8993225097656,1.0,0.7280968427658081,0.4114914834499359,0.4114914834499359,1.0,1.0,-3.200803518295288,0.985140025615692,2.215663433074951,0.2643786966800689,0.888380765914917,0.888380765914917,0.0,406.2354736328125,410.0,60214.9453125,0.0,4086.7578125,1.0,279.1563720703125,283.04547119140625,297.1999816894531,301.11639404296875,293.1499938964844,293.1499938964844,279.45001220703125,38029.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901610374450684,1.0,0.0,0.0,3.6985156536102295,3.698540449142456,9.127423368227028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.251953125,0.0,1603.2039794921875,1895.4371337890625,0.0,3311.713623046875,0.917533040046692,1.0,0.0,3.0,1.0,0.0
17845740,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7217852473258972,0.4309922158718109,0.3987003266811371,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7944918274879456,0.5852582454681396,0.4792978167533874,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7191413640975952,0.4263993203639984,0.3065081238746643,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6967949271202087,0.387177437543869,0.3784264624118805,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.5723246335983276,0.2141703516244888,1.022884488105774,285.0282897949219,284.95001220703125,301.0434265136719,294.1556091308594,298.4326171875,297.2703552246094,285.0294494628906,1.0,0.728936493396759,0.4108462631702423,0.4108462631702423,1.0,1.0,-3.206587076187134,0.985489785671234,2.221097230911255,0.26332688331604,0.9820880889892578,0.9820880889892578,0.0,406.6898498535156,410.0,59449.796875,0.0,4103.46435546875,1.0,279.412841796875,283.1891174316406,297.1343688964844,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,33560.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847535252571106,1.0,0.0,0.0,3.758549213409424,3.7585737705230713,9.42613723964314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.94921875,0.0,1638.524169921875,1895.4371337890625,0.0,3261.111083984375,0.9292060136795044,1.0,0.0,3.0,1.0,0.0
17845800,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7220038175582886,0.4312648177146911,0.3989293277263641,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7952207922935486,0.5866514444351196,0.4803909957408905,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7198805212974548,0.4276892244815826,0.3073838055133819,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6973422765731812,0.3879384994506836,0.3791146874427795,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.5729458332061768,0.2147094160318374,1.025221347808838,285.0196838378906,284.95001220703125,301.0502624511719,294.1493835449219,298.435546875,297.2733154296875,285.018310546875,1.0,0.7296444177627563,0.4103393256664276,0.4103393256664276,1.0,1.0,-3.21309757232666,0.9864577651023864,2.226639747619629,0.2627884149551391,0.998557448387146,0.998557448387146,0.0,406.6950988769531,410.0,59649.1171875,0.0,4119.54052734375,1.0,279.443603515625,283.1787414550781,297.1371459960937,300.9480895996094,293.1499938964844,293.1499938964844,279.1499938964844,33063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840373754501343,1.0,0.0,0.0,3.818887233734131,3.818912506103516,9.731212458063965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.48828125,0.0,1706.320556640625,1895.4371337890625,0.0,3254.40478515625,0.9411051869392396,1.0,0.0,3.0,1.0,0.0
17845860,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7217051982879639,0.4304659962654114,0.3985742032527923,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7961125373840332,0.5885040760040283,0.482169896364212,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.720881998538971,0.4295192360877991,0.3088764250278473,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6979096531867981,0.3887600302696228,0.3801478445529938,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.5736725926399231,0.2153256833553314,1.0288792848587036,284.8916320800781,284.95001220703125,301.0643920898437,294.1343688964844,298.4342346191406,297.2682800292969,284.893798828125,1.0,0.7309662699699402,0.4095066487789154,0.4095066487789154,1.0,1.0,-3.222632884979248,0.9875842928886414,2.235048532485962,0.2618434727191925,0.8907992839813232,0.8907992839813232,0.0,407.3948974609375,410.0,60552.52734375,0.0,4146.96337890625,1.0,279.1561279296875,283.0316772460937,297.1649780273437,301.1037292480469,293.1499938964844,293.1499938964844,279.45001220703125,38473.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939191102981567,1.0,0.0,0.0,3.73177981376648,3.731805086135864,9.292344316236268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8681640625,0.0,1644.9942626953125,1895.4371337890625,0.0,3346.838623046875,0.9252949357032776,1.0,0.0,3.0,1.0,0.0
17845920,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7217051982879639,0.4304659962654114,0.3985742032527923,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7961125373840332,0.5885040760040283,0.482169896364212,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.720881998538971,0.4295192360877991,0.3088764250278473,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6979096531867981,0.3887600302696228,0.3801478445529938,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.5736725926399231,0.2153256833553314,1.0288792848587036,284.8916320800781,284.95001220703125,301.0643920898437,294.1343688964844,298.4342346191406,297.2682800292969,284.893798828125,1.0,0.7309662699699402,0.4095066487789154,0.4095066487789154,1.0,1.0,-3.222632884979248,0.9875842928886414,2.235048532485962,0.2618434727191925,0.8907992839813232,0.8907992839813232,0.0,407.3948974609375,410.0,60552.52734375,0.0,4146.96337890625,1.0,279.1561279296875,283.0316772460937,297.1649780273437,301.1037292480469,293.1499938964844,293.1499938964844,279.45001220703125,38473.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939191102981567,1.0,0.0,0.0,3.73177981376648,3.731805086135864,9.292344316236268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8681640625,0.0,1644.9942626953125,1895.4371337890625,0.0,3346.838623046875,0.9252949357032776,1.0,0.0,3.0,1.0,0.0
17845980,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7218306660652161,0.4308831989765167,0.3985833823680877,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7973858118057251,0.5913739204406738,0.48416268825531,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7222347855567932,0.4322894513607025,0.310564637184143,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6987985968589783,0.3902693092823028,0.3813107907772064,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5745735764503479,0.2162576168775558,1.032332420349121,285.0191955566406,284.95001220703125,301.0766906738281,294.1182556152344,298.4388427734375,297.2724304199219,285.0180053710937,1.0,0.7321400046348572,0.4086739420890808,0.4086739420890808,1.0,1.0,-3.2330338954925537,0.9890452027320862,2.243988513946533,0.2607915997505188,1.0,1.0,0.0,407.4651489257813,410.0,59895.97265625,0.0,4173.2177734375,1.0,279.4437866210937,283.1711730957031,297.1023254394531,300.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,33329.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870593905448914,1.0,0.0,0.0,3.8422911167144775,3.8423166275024414,9.850851938608685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.9765625,0.0,1736.7750244140625,1895.4371337890625,0.0,3282.696533203125,0.9465800523757936,1.0,0.0,3.0,1.0,0.0
17846040,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7218306660652161,0.4308831989765167,0.3985833823680877,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7973858118057251,0.5913739204406738,0.48416268825531,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7222347855567932,0.4322894513607025,0.310564637184143,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6987985968589783,0.3902693092823028,0.3813107907772064,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5745735764503479,0.2162576168775558,1.032332420349121,285.0191955566406,284.95001220703125,301.0766906738281,294.1182556152344,298.4388427734375,297.2724304199219,285.0180053710937,1.0,0.7321400046348572,0.4086739420890808,0.4086739420890808,1.0,1.0,-3.2330338954925537,0.9890452027320862,2.243988513946533,0.2607915997505188,1.0,1.0,0.0,407.4651489257813,410.0,59895.97265625,0.0,4173.2177734375,1.0,279.4437866210937,283.1711730957031,297.1023254394531,300.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,33329.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870593905448914,1.0,0.0,0.0,3.8422911167144775,3.8423166275024414,9.850851938608685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.9765625,0.0,1736.7750244140625,1895.4371337890625,0.0,3282.696533203125,0.9465800523757936,1.0,0.0,3.0,1.0,0.0
