time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7219418287277222,0.4306103885173797,0.3986441493034363,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.79807049036026,0.5923832058906555,0.4852104187011719,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7229644656181335,0.4333293437957763,0.3114652931690216,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6993098855018616,0.3907674849033355,0.3819681406021118,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5750916600227356,0.2165790349245071,1.034289002418518,284.8801574707031,284.95001220703125,301.0821228027344,294.1097717285156,298.4385070800781,297.2710266113281,284.8761291503906,1.0,0.7327614426612854,0.4082576036453247,0.4082576036453247,1.0,1.0,-3.2388217449188232,0.9899689555168152,2.248852729797364,0.2604608833789825,0.9102632999420166,0.9102632999420166,0.0,407.4833679199219,410.0,60989.7578125,0.0,4187.75,1.0,279.1939697265625,283.0110778808594,297.1485595703125,301.1490783691406,293.1499938964844,293.1499938964844,279.1499938964844,36697.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939197063446045,1.0,0.0,0.0,3.827851057052612,3.8278770446777344,9.77694867287937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2197265625,0.0,1745.6566162109375,1895.4371337890625,0.0,3346.843994140625,0.9438392519950868,1.0,0.0,3.0,1.0,0.0
17846160,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7216107249259949,0.4300912618637085,0.398222953081131,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7983235716819763,0.593134343624115,0.4858573973178863,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7233117818832397,0.4341563284397125,0.3120732605457306,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6994255781173706,0.3910637497901916,0.3823024332523346,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5752248167991638,0.2167497277259826,1.0353056192398071,284.8913879394531,284.95001220703125,301.0871276855469,294.1010437011719,298.4361267089844,297.2670288085937,284.8934936523437,1.0,0.7332302927970886,0.4078530371189117,0.4078530371189117,1.0,1.0,-3.241589307785034,0.9898499250411988,2.251739501953125,0.2597309947013855,0.8945307731628418,0.8945307731628418,0.0,407.8787231445313,410.0,60778.78515625,0.0,4196.85546875,1.0,279.15643310546875,283.0243835449219,297.1295471191406,301.0826416015625,293.1499938964844,293.1499938964844,279.45001220703125,38498.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965204358100891,1.0,0.0,0.0,3.753095865249634,3.7531213760375977,9.398804650118108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4755859375,0.0,1670.14501953125,1895.4371337890625,0.0,3371.128662109375,0.93011736869812,1.0,0.0,3.0,1.0,0.0
17846220,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7217859029769897,0.4305090606212616,0.3982276022434234,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.799613893032074,0.5959234833717346,0.4877777397632599,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7247164249420166,0.4369740784168243,0.3137884736061096,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.700353741645813,0.392558217048645,0.3834427893161773,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5760785341262817,0.2176020145416259,1.0383317470550537,285.0210266113281,284.95001220703125,301.0958251953125,294.0827941894531,298.4397277832031,297.271240234375,285.02001953125,1.0,0.7342593669891357,0.4070439040660858,0.4070439040660858,1.0,1.0,-3.2513742446899414,0.9911242127418518,2.260249853134156,0.2586211562156677,1.0,1.0,0.0,407.76806640625,410.0,60069.18359375,0.0,4220.79052734375,1.0,279.44390869140625,283.166748046875,297.0660705566406,300.9045104980469,293.1499938964844,293.1499938964844,279.1499938964844,33514.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895406723022461,1.0,0.0,0.0,3.8577845096588135,3.857810020446777,9.93045546238136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.0478515625,0.0,1757.202392578125,1895.4371337890625,0.0,3305.91162109375,0.9501333832740784,1.0,0.0,3.0,1.0,0.0
17846280,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7217859029769897,0.4305090606212616,0.3982276022434234,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.799613893032074,0.5959234833717346,0.4877777397632599,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7247164249420166,0.4369740784168243,0.3137884736061096,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.700353741645813,0.392558217048645,0.3834427893161773,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5760785341262817,0.2176020145416259,1.0383317470550537,285.0210266113281,284.95001220703125,301.0958251953125,294.0827941894531,298.4397277832031,297.271240234375,285.02001953125,1.0,0.7342593669891357,0.4070439040660858,0.4070439040660858,1.0,1.0,-3.2513742446899414,0.9911242127418518,2.260249853134156,0.2586211562156677,1.0,1.0,0.0,407.76806640625,410.0,60069.18359375,0.0,4220.79052734375,1.0,279.44390869140625,283.166748046875,297.0660705566406,300.9045104980469,293.1499938964844,293.1499938964844,279.1499938964844,33514.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895406723022461,1.0,0.0,0.0,3.8577845096588135,3.857810020446777,9.93045546238136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.0478515625,0.0,1757.202392578125,1895.4371337890625,0.0,3305.91162109375,0.9501333832740784,1.0,0.0,3.0,1.0,0.0
17846340,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7215912938117981,0.4297176003456116,0.3978638052940368,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8005402088165283,0.5975958704948425,0.4894019067287445,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7258234024047852,0.4388784766197204,0.3153219819068908,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7009961009025574,0.3933359086513519,0.384416401386261,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5766857862472534,0.2180324494838714,1.0410012006759644,284.8922424316406,284.95001220703125,301.102783203125,294.06353759765625,298.435791015625,297.2656555175781,284.8940124511719,1.0,0.7352566123008728,0.4062347710132599,0.4062347710132599,1.0,1.0,-3.2594690322875977,0.9917712211608888,2.267697811126709,0.2575007975101471,0.8988190293312073,0.8988190293312073,0.0,408.0813293457031,410.0,60964.328125,0.0,4242.90234375,1.0,279.1567687988281,283.0184936523437,297.0912475585937,301.0557861328125,293.1499938964844,293.1499938964844,279.45001220703125,38448.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989089727401733,1.0,0.0,0.0,3.770907402038574,3.770932912826538,9.488225600762236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.994140625,0.0,1690.814453125,1895.4371337890625,0.0,3393.412353515625,0.9340448975563048,1.0,0.0,3.0,1.0,0.0
17846400,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7215912938117981,0.4297176003456116,0.3978638052940368,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8005402088165283,0.5975958704948425,0.4894019067287445,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7258234024047852,0.4388784766197204,0.3153219819068908,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7009961009025574,0.3933359086513519,0.384416401386261,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5766857862472534,0.2180324494838714,1.0410012006759644,284.8922424316406,284.95001220703125,301.102783203125,294.06353759765625,298.435791015625,297.2656555175781,284.8940124511719,1.0,0.7352566123008728,0.4062347710132599,0.4062347710132599,1.0,1.0,-3.2594690322875977,0.9917712211608888,2.267697811126709,0.2575007975101471,0.8988190293312073,0.8988190293312073,0.0,408.0813293457031,410.0,60964.328125,0.0,4242.90234375,1.0,279.1567687988281,283.0184936523437,297.0912475585937,301.0557861328125,293.1499938964844,293.1499938964844,279.45001220703125,38448.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989089727401733,1.0,0.0,0.0,3.770907402038574,3.770932912826538,9.488225600762236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.994140625,0.0,1690.814453125,1895.4371337890625,0.0,3393.412353515625,0.9340448975563048,1.0,0.0,3.0,1.0,0.0
17846460,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7217912673950195,0.4301573932170868,0.3978804051876068,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8018068075180054,0.6002984642982483,0.4912506341934204,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7272495627403259,0.4417380094528198,0.3170642554759979,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7019380927085876,0.3948368430137634,0.3855530619621277,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.5774978399276733,0.2188345491886139,1.043777346611023,285.0234680175781,284.95001220703125,301.1080627441406,294.0433044433594,298.4384460449219,297.27001953125,285.022705078125,1.0,0.7362200021743774,0.4054499268531799,0.4054499268531799,1.0,1.0,-3.26889443397522,0.99295312166214,2.2759413719177246,0.2563716769218445,1.0,1.0,0.0,407.90423583984375,410.0,60205.921875,0.0,4265.75439453125,1.0,279.44403076171875,283.1635437011719,297.0263671875,300.8741455078125,293.1499938964844,293.1499938964844,279.1499938964844,33709.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919211626052856,1.0,0.0,0.0,3.869631290435791,3.869657039642334,9.991540537157562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.205078125,0.0,1773.35107421875,1895.4371337890625,0.0,3328.16943359375,0.9528795480728148,1.0,0.0,3.0,1.0,0.0
17846520,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7217912673950195,0.4301573932170868,0.3978804051876068,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8018068075180054,0.6002984642982483,0.4912506341934204,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7272495627403259,0.4417380094528198,0.3170642554759979,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7019380927085876,0.3948368430137634,0.3855530619621277,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.5774978399276733,0.2188345491886139,1.043777346611023,285.0234680175781,284.95001220703125,301.1080627441406,294.0433044433594,298.4384460449219,297.27001953125,285.022705078125,1.0,0.7362200021743774,0.4054499268531799,0.4054499268531799,1.0,1.0,-3.26889443397522,0.99295312166214,2.2759413719177246,0.2563716769218445,1.0,1.0,0.0,407.90423583984375,410.0,60205.921875,0.0,4265.75439453125,1.0,279.44403076171875,283.1635437011719,297.0263671875,300.8741455078125,293.1499938964844,293.1499938964844,279.1499938964844,33709.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919211626052856,1.0,0.0,0.0,3.869631290435791,3.869657039642334,9.991540537157562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.205078125,0.0,1773.35107421875,1895.4371337890625,0.0,3328.16943359375,0.9528795480728148,1.0,0.0,3.0,1.0,0.0
17846580,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7216265797615051,0.4293985962867737,0.3975499272346496,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8027030229568481,0.6018766760826111,0.4928050637245178,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7283737659454346,0.4436743557453155,0.3186232447624206,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.702601432800293,0.3956318795681,0.3865451216697693,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.5780694484710693,0.2192212641239166,1.0462510585784912,284.891845703125,284.95001220703125,301.1116943359375,294.0221252441406,298.4334716796875,297.2643127441406,284.8935241699219,1.0,0.7371737360954285,0.4046651124954223,0.4046651124954223,1.0,1.0,-3.2767481803894043,0.9935548305511476,2.283193349838257,0.2552571892738342,0.9021762013435364,0.9021762013435364,0.0,408.1754150390625,410.0,61127.484375,0.0,4287.18994140625,1.0,279.1567687988281,283.01202392578125,297.04986572265625,301.0245666503906,293.1499938964844,293.1499938964844,278.8500061035156,38393.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012718796730042,1.0,0.0,0.0,3.787299394607544,3.787325143814087,9.570894690114071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.021484375,0.0,1709.9344482421875,1895.4371337890625,0.0,3415.437255859375,0.9375896453857422,1.0,0.0,3.0,1.0,0.0
17846640,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7216265797615051,0.4293985962867737,0.3975499272346496,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8027030229568481,0.6018766760826111,0.4928050637245178,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7283737659454346,0.4436743557453155,0.3186232447624206,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.702601432800293,0.3956318795681,0.3865451216697693,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.5780694484710693,0.2192212641239166,1.0462510585784912,284.891845703125,284.95001220703125,301.1116943359375,294.0221252441406,298.4334716796875,297.2643127441406,284.8935241699219,1.0,0.7371737360954285,0.4046651124954223,0.4046651124954223,1.0,1.0,-3.2767481803894043,0.9935548305511476,2.283193349838257,0.2552571892738342,0.9021762013435364,0.9021762013435364,0.0,408.1754150390625,410.0,61127.484375,0.0,4287.18994140625,1.0,279.1567687988281,283.01202392578125,297.04986572265625,301.0245666503906,293.1499938964844,293.1499938964844,278.8500061035156,38393.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012718796730042,1.0,0.0,0.0,3.787299394607544,3.787325143814087,9.570894690114071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.021484375,0.0,1709.9344482421875,1895.4371337890625,0.0,3415.437255859375,0.9375896453857422,1.0,0.0,3.0,1.0,0.0
17846700,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7213305234909058,0.4288641512393951,0.3971439599990845,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8029277324676514,0.6024718880653381,0.4933500289916992,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7287465333938599,0.4445000290870666,0.3192443251609802,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7027168273925781,0.3958717882633209,0.3868360221385956,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.578122079372406,0.2192880064249038,1.0467900037765503,284.8140869140625,284.95001220703125,301.1129150390625,294.0111999511719,298.4296569824219,297.260009765625,284.8183288574219,1.0,0.7375171184539795,0.4042727053165436,0.4042727053165436,1.0,1.0,-3.2787773609161377,0.9931873083114624,2.2855899333953857,0.2544082999229431,0.8169723749160767,0.8169723749160767,0.0,408.4557800292969,410.0,61479.2734375,0.0,4293.92236328125,1.0,278.8984680175781,282.9204406738281,297.0551452636719,301.132568359375,293.1499938964844,293.1499938964844,278.8500061035156,43295.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066227674484252,1.0,0.0,0.0,3.647301197052002,3.6473264694213854,8.876393735590682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1396484375,0.0,1584.71728515625,1895.4371337890625,0.0,3465.23583984375,0.9075342416763306,1.0,0.0,3.0,1.0,0.0
17846760,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7210403680801392,0.4285903573036194,0.3967277407646179,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8031493425369263,0.6032834053039551,0.4938630759716034,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7291222810745239,0.4455310106277466,0.3198533356189728,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7028212547302246,0.3962478935718536,0.3870890140533447,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.578143835067749,0.219416081905365,1.0471327304840088,284.8857116699219,284.95001220703125,301.11376953125,294.0000305175781,298.4271850585937,297.2577514648437,284.8878173828125,1.0,0.7378044724464417,0.4038792252540588,0.4038792252540588,1.0,1.0,-3.2804484367370605,0.9926923513412476,2.2877559661865234,0.2534642219543457,0.8331047296524048,0.8331047296524048,0.0,408.6814270019531,410.0,61103.49609375,0.0,4299.44873046875,1.0,278.8580017089844,282.9833374023437,297.0130310058594,301.00152587890625,293.1499938964844,293.1499938964844,279.1499938964844,41156.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064433574676514,1.0,0.0,0.0,3.5378687381744385,3.5378925800323486,8.351735232281499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.017578125,0.0,1449.3524169921875,1895.4371337890625,0.0,3463.568115234375,0.8851829171180725,1.0,0.0,3.0,1.0,0.0
17846820,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.721561849117279,0.4292580187320709,0.3970427811145782,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8046574592590332,0.6060678362846375,0.4958284497261047,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7308327555656433,0.4486398994922638,0.3218084871768951,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7040181756019592,0.397873967885971,0.3883720934391022,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5791072845458984,0.2202283889055252,1.049915790557861,284.9996337890625,284.95001220703125,301.1142578125,293.97705078125,298.4302978515625,297.2647705078125,284.9994201660156,1.0,0.7386931777000427,0.4030922651290893,0.4030922651290893,1.0,1.0,-3.290839195251465,0.9941683411598206,2.29667067527771,0.2524182796478271,0.9269217848777772,0.9269217848777772,0.0,408.0981750488281,410.0,60479.76953125,0.0,4322.71484375,1.0,279.1415100097656,283.11102294921875,296.9496765136719,300.8126220703125,293.1499938964844,293.1499938964844,278.8500061035156,33982.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970041275024414,1.0,0.0,0.0,3.6416561603546143,3.641679763793945,8.848938364280912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6455078125,0.0,1508.8458251953125,1895.4371337890625,0.0,3375.642578125,0.902137279510498,1.0,0.0,3.0,1.0,0.0
17846880,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.721561849117279,0.4292580187320709,0.3970427811145782,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8046574592590332,0.6060678362846375,0.4958284497261047,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7308327555656433,0.4486398994922638,0.3218084871768951,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7040181756019592,0.397873967885971,0.3883720934391022,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5791072845458984,0.2202283889055252,1.049915790557861,284.9996337890625,284.95001220703125,301.1142578125,293.97705078125,298.4302978515625,297.2647705078125,284.9994201660156,1.0,0.7386931777000427,0.4030922651290893,0.4030922651290893,1.0,1.0,-3.290839195251465,0.9941683411598206,2.29667067527771,0.2524182796478271,0.9269217848777772,0.9269217848777772,0.0,408.0981750488281,410.0,60479.76953125,0.0,4322.71484375,1.0,279.1415100097656,283.11102294921875,296.9496765136719,300.8126220703125,293.1499938964844,293.1499938964844,278.8500061035156,33982.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970041275024414,1.0,0.0,0.0,3.6416561603546143,3.641679763793945,8.848938364280912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6455078125,0.0,1508.8458251953125,1895.4371337890625,0.0,3375.642578125,0.902137279510498,1.0,0.0,3.0,1.0,0.0
17846940,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7216857075691223,0.428922027349472,0.3970629572868347,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.805424153804779,0.6071611642837524,0.4969646632671356,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7317657470703125,0.4500522315502167,0.3229831457138061,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7046446204185486,0.3984903693199157,0.3891594707965851,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.5796384811401367,0.2205274999141693,1.0518085956573486,284.8865661621094,284.95001220703125,301.1138000488281,293.9618835449219,298.4274597167969,297.2628479003906,284.89044189453125,1.0,0.7393335103988647,0.4025886058807373,0.4025886058807373,1.0,1.0,-3.297114610671997,0.9949632287025452,2.3021514415740967,0.2518525719642639,0.842200517654419,0.842200517654419,0.0,408.0373840332031,410.0,61163.4296875,0.0,4338.439453125,1.0,278.87945556640625,282.9832458496094,296.9922790527344,300.99951171875,293.1499938964844,293.1499938964844,278.8500061035156,39488.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903910517692566,1.0,0.0,0.0,3.558117389678955,3.558141231536865,8.44761018470308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.482421875,0.0,1458.7745361328125,1895.4371337890625,0.0,3440.008056640625,0.8862760663032532,1.0,0.0,3.0,1.0,0.0
17847000,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7215185761451721,0.4287236034870147,0.3968243598937988,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8056202530860901,0.6077451109886169,0.4973875880241394,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.732087254524231,0.4508335292339325,0.3234885036945343,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7047800421714783,0.3987992405891418,0.3894256353378296,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.5797297954559326,0.2206583321094513,1.0523698329925537,284.9144592285156,284.95001220703125,301.11328125,293.9532165527344,298.42547607421875,297.2613525390625,284.9150390625,1.0,0.7396193742752075,0.4023053050041199,0.4023053050041199,1.0,1.0,-3.2990286350250244,0.9948460459709167,2.304182529449463,0.2512761056423187,0.8494821786880493,0.8494821786880493,0.0,408.2117919921875,410.0,61105.76953125,0.0,4344.33642578125,1.0,278.8584289550781,283.003662109375,296.97265625,300.9460144042969,293.1499938964844,293.1499938964844,279.1499938964844,38523.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046764373779296,1.0,0.0,0.0,3.5233154296875,3.523338794708252,8.283166152978083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.38671875,0.0,1414.9635009765625,1895.4371337890625,0.0,3447.135498046875,0.8794199824333191,1.0,0.0,3.0,1.0,0.0
17847060,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7218221426010132,0.4291503131389618,0.3969587087631225,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8068826794624329,0.6102648377418518,0.4991849362850189,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7336422204971313,0.4538261592388153,0.3253945708274841,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7058055996894836,0.4002971947193146,0.3906443417072296,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.5805622339248657,0.2214075624942779,1.0551093816757202,285.00714111328125,284.95001220703125,301.11083984375,293.9285583496094,298.4261474609375,297.2662658691406,285.0061950683594,1.0,0.7405800819396973,0.401508092880249,0.401508092880249,1.0,1.0,-3.308777570724488,0.9960381388664246,2.312739610671997,0.250111311674118,0.9398643374443054,0.9398643374443054,0.0,407.9487915039063,410.0,60596.8671875,0.0,4367.94873046875,1.0,279.1415100097656,283.1116943359375,296.9124755859375,300.7822570800781,293.1499938964844,293.1499938964844,278.8500061035156,33190.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979531526565552,1.0,0.0,0.0,3.649160385131836,3.649183750152588,8.885444913175888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4169921875,0.0,1511.2218017578125,1895.4371337890625,0.0,3384.496826171875,0.9031313061714172,1.0,0.0,3.0,1.0,0.0
17847120,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7218221426010132,0.4291503131389618,0.3969587087631225,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8068826794624329,0.6102648377418518,0.4991849362850189,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7336422204971313,0.4538261592388153,0.3253945708274841,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7058055996894836,0.4002971947193146,0.3906443417072296,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.5805622339248657,0.2214075624942779,1.0551093816757202,285.00714111328125,284.95001220703125,301.11083984375,293.9285583496094,298.4261474609375,297.2662658691406,285.0061950683594,1.0,0.7405800819396973,0.401508092880249,0.401508092880249,1.0,1.0,-3.308777570724488,0.9960381388664246,2.312739610671997,0.250111311674118,0.9398643374443054,0.9398643374443054,0.0,407.9487915039063,410.0,60596.8671875,0.0,4367.94873046875,1.0,279.1415100097656,283.1116943359375,296.9124755859375,300.7822570800781,293.1499938964844,293.1499938964844,278.8500061035156,33190.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979531526565552,1.0,0.0,0.0,3.649160385131836,3.649183750152588,8.885444913175888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4169921875,0.0,1511.2218017578125,1895.4371337890625,0.0,3384.496826171875,0.9031313061714172,1.0,0.0,3.0,1.0,0.0
17847180,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7215941548347473,0.428419679403305,0.3965734541416168,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8076117038726807,0.6116752624511719,0.5005452632904053,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.734753429889679,0.4559057950973511,0.3270055651664734,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7063782811164856,0.4010550379753113,0.3915609717369079,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5809992551803589,0.2217219024896621,1.057148814201355,284.9087829589844,284.95001220703125,301.10699462890625,293.9031066894531,298.4188537597656,297.2607116699219,284.9100341796875,1.0,0.7414693236351013,0.4007108807563782,0.4007108807563782,1.0,1.0,-3.315739870071411,0.9962320327758788,2.319507837295532,0.2487633675336837,0.853358805179596,0.853358805179596,0.0,408.2783203125,410.0,61251.515625,0.0,4387.7880859375,1.0,278.85772705078125,282.99334716796875,296.9294128417969,300.9142150878906,293.1499938964844,293.1499938964844,279.1499938964844,38498.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90695720911026,1.0,0.0,0.0,3.539061546325684,3.5390849113464355,8.357368415090605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.04296875,0.0,1431.3336181640625,1895.4371337890625,0.0,3468.344482421875,0.8828349113464355,1.0,0.0,3.0,1.0,0.0
17847240,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7215941548347473,0.428419679403305,0.3965734541416168,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8076117038726807,0.6116752624511719,0.5005452632904053,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.734753429889679,0.4559057950973511,0.3270055651664734,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7063782811164856,0.4010550379753113,0.3915609717369079,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5809992551803589,0.2217219024896621,1.057148814201355,284.9087829589844,284.95001220703125,301.10699462890625,293.9031066894531,298.4188537597656,297.2607116699219,284.9100341796875,1.0,0.7414693236351013,0.4007108807563782,0.4007108807563782,1.0,1.0,-3.315739870071411,0.9962320327758788,2.319507837295532,0.2487633675336837,0.853358805179596,0.853358805179596,0.0,408.2783203125,410.0,61251.515625,0.0,4387.7880859375,1.0,278.85772705078125,282.99334716796875,296.9294128417969,300.9142150878906,293.1499938964844,293.1499938964844,279.1499938964844,38498.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90695720911026,1.0,0.0,0.0,3.539061546325684,3.5390849113464355,8.357368415090605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.04296875,0.0,1431.3336181640625,1895.4371337890625,0.0,3468.344482421875,0.8828349113464355,1.0,0.0,3.0,1.0,0.0
17847300,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7215224504470825,0.4285317361354828,0.3964054584503174,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8080021739006042,0.6127926707267761,0.5012149214744568,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.735345184803009,0.4573352932929992,0.3278233408927917,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7066737413406372,0.4016946256160736,0.3919852972030639,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.5811986923217773,0.2220095843076706,1.057950496673584,285.0189819335937,284.95001220703125,301.10455322265625,293.8901062011719,298.4179382324219,297.26202392578125,285.0201721191406,1.0,0.7418575286865234,0.4003122746944427,0.4003122746944427,1.0,1.0,-3.318936586380005,0.9962332248687744,2.3227033615112305,0.2479308247566223,0.9316862225532532,0.9316862225532532,0.0,408.3393249511719,410.0,60518.06640625,0.0,4396.4208984375,1.0,279.09912109375,283.1173095703125,296.865478515625,300.69500732421875,293.1499938964844,293.1499938964844,279.1499938964844,33853.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90171617269516,1.0,0.0,0.0,3.594692707061768,3.5947158336639404,8.622175187156245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7109375,0.0,1456.68798828125,1895.4371337890625,0.0,3419.576171875,0.8930007815361023,1.0,0.0,3.0,1.0,0.0
17847360,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7217925786972046,0.4287651181221008,0.3965975940227508,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8087143301963806,0.6140367984771729,0.5021841526031494,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7362377643585205,0.4588839709758758,0.3288771212100982,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7072761058807373,0.4024486541748047,0.3926581144332886,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.5816869735717773,0.2223818451166153,1.0594394207000732,285.0042724609375,284.95001220703125,301.101806640625,293.8769226074219,298.4180603027344,297.26483154296875,285.0028381347656,1.0,0.7423521876335144,0.3999110162258148,0.3999110162258148,1.0,1.0,-3.324403762817383,0.9970108866691588,2.327392816543579,0.247412160038948,0.942962646484375,0.942962646484375,0.0,408.0962219238281,410.0,60712.74609375,0.0,4409.22509765625,1.0,279.1424255371094,283.1036682128906,296.8618469238281,300.7401733398437,293.1499938964844,293.1499938964844,278.8500061035156,33171.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004618525505066,1.0,0.0,0.0,3.6650002002716064,3.6650238037109375,8.962750257524021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.63671875,0.0,1528.671142578125,1895.4371337890625,0.0,3407.88916015625,0.906456172466278,1.0,0.0,3.0,1.0,0.0
17847420,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7215473651885986,0.4280045330524444,0.3961871266365051,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8093808889389038,0.6153380870819092,0.503458559513092,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7373543977737427,0.460987240076065,0.3305052518844604,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.707804262638092,0.4031426906585693,0.393513560295105,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.582057774066925,0.2226356416940689,1.0611974000930786,284.90606689453125,284.95001220703125,301.09527587890625,293.8499755859375,298.4096984863281,297.2589416503906,284.90740966796875,1.0,0.7431768178939819,0.3991084694862366,0.3991084694862366,1.0,1.0,-3.330822467803955,0.9969768524169922,2.333845615386963,0.2459558844566345,0.8544900417327881,0.8544900417327881,0.0,408.4109802246094,410.0,61341.59765625,0.0,4427.70166015625,1.0,278.8576354980469,282.9862060546875,296.8763732910156,300.8672790527344,293.1499938964844,293.1499938964844,279.1499938964844,38594.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909494936466217,1.0,0.0,0.0,3.5500943660736084,3.5501177310943604,8.409555789512524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2890625,0.0,1443.7135009765625,1895.4371337890625,0.0,3491.916015625,0.8853407502174377,1.0,0.0,3.0,1.0,0.0
17847480,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7215473651885986,0.4280045330524444,0.3961871266365051,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8093808889389038,0.6153380870819092,0.503458559513092,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7373543977737427,0.460987240076065,0.3305052518844604,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.707804262638092,0.4031426906585693,0.393513560295105,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.582057774066925,0.2226356416940689,1.0611974000930786,284.90606689453125,284.95001220703125,301.09527587890625,293.8499755859375,298.4096984863281,297.2589416503906,284.90740966796875,1.0,0.7431768178939819,0.3991084694862366,0.3991084694862366,1.0,1.0,-3.330822467803955,0.9969768524169922,2.333845615386963,0.2459558844566345,0.8544900417327881,0.8544900417327881,0.0,408.4109802246094,410.0,61341.59765625,0.0,4427.70166015625,1.0,278.8576354980469,282.9862060546875,296.8763732910156,300.8672790527344,293.1499938964844,293.1499938964844,279.1499938964844,38594.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909494936466217,1.0,0.0,0.0,3.5500943660736084,3.5501177310943604,8.409555789512524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2890625,0.0,1443.7135009765625,1895.4371337890625,0.0,3491.916015625,0.8853407502174377,1.0,0.0,3.0,1.0,0.0
17847540,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7217501997947693,0.428340345621109,0.3962050378322601,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8104424476623535,0.617622971534729,0.5050352811813354,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7388708591461182,0.4640209376811981,0.332414299249649,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7086830139160156,0.4044990241527557,0.3945733904838562,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5827091336250305,0.2232559472322464,1.063295602798462,285.0032043457031,284.95001220703125,301.0874938964844,293.8223571777344,298.4081420898437,297.2631530761719,285.0023193359375,1.0,0.7440103888511658,0.3983059525489807,0.3983059525489807,1.0,1.0,-3.3391599655151367,0.9976081848144532,2.341551780700684,0.2445282191038131,0.9441498517990112,0.9441498517990112,0.0,408.193359375,410.0,60770.9609375,0.0,4448.23193359375,1.0,279.1416931152344,283.09893798828125,296.8077087402344,300.689697265625,293.1499938964844,293.1499938964844,278.8500061035156,33315.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029578566551208,1.0,0.0,0.0,3.671487808227539,3.671511650085449,8.994509244075743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.8359375,0.0,1537.0006103515625,1895.4371337890625,0.0,3431.14013671875,0.9082401394844056,1.0,0.0,3.0,1.0,0.0
17847600,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7217501997947693,0.428340345621109,0.3962050378322601,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8104424476623535,0.617622971534729,0.5050352811813354,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7388708591461182,0.4640209376811981,0.332414299249649,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7086830139160156,0.4044990241527557,0.3945733904838562,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5827091336250305,0.2232559472322464,1.063295602798462,285.0032043457031,284.95001220703125,301.0874938964844,293.8223571777344,298.4081420898437,297.2631530761719,285.0023193359375,1.0,0.7440103888511658,0.3983059525489807,0.3983059525489807,1.0,1.0,-3.3391599655151367,0.9976081848144532,2.341551780700684,0.2445282191038131,0.9441498517990112,0.9441498517990112,0.0,408.193359375,410.0,60770.9609375,0.0,4448.23193359375,1.0,279.1416931152344,283.09893798828125,296.8077087402344,300.689697265625,293.1499938964844,293.1499938964844,278.8500061035156,33315.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029578566551208,1.0,0.0,0.0,3.671487808227539,3.671511650085449,8.994509244075743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.8359375,0.0,1537.0006103515625,1895.4371337890625,0.0,3431.14013671875,0.9082401394844056,1.0,0.0,3.0,1.0,0.0
17847660,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7214981913566589,0.4275728464126587,0.3957816064357757,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8110644817352295,0.6188461184501648,0.5062432289123535,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7400081157684326,0.4661756157875061,0.3340742588043213,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7091827988624573,0.4051577448844909,0.3953917920589447,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.5830432176589966,0.223476156592369,1.0648881196975708,284.9053649902344,284.95001220703125,301.0784912109375,293.7940673828125,298.39898681640625,297.2572631835937,284.9067077636719,1.0,0.7447950839996338,0.3974962532520294,0.3974962532520294,1.0,1.0,-3.345263719558716,0.9974225759506226,2.347841262817383,0.2429884374141693,0.8554232120513916,0.8554232120513916,0.0,408.4926452636719,410.0,61394.46875,0.0,4465.91455078125,1.0,278.8575744628906,282.9813537597656,296.8201904296875,300.8141784667969,293.1499938964844,293.1499938964844,279.1499938964844,38634.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118943214416504,1.0,0.0,0.0,3.557239294052124,3.557262897491455,8.44344071992964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.5625,0.0,1451.607177734375,1895.4371337890625,0.0,3514.17529296875,0.8869554400444031,1.0,0.0,3.0,1.0,0.0
17847720,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7214981913566589,0.4275728464126587,0.3957816064357757,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8110644817352295,0.6188461184501648,0.5062432289123535,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7400081157684326,0.4661756157875061,0.3340742588043213,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7091827988624573,0.4051577448844909,0.3953917920589447,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.5830432176589966,0.223476156592369,1.0648881196975708,284.9053649902344,284.95001220703125,301.0784912109375,293.7940673828125,298.39898681640625,297.2572631835937,284.9067077636719,1.0,0.7447950839996338,0.3974962532520294,0.3974962532520294,1.0,1.0,-3.345263719558716,0.9974225759506226,2.347841262817383,0.2429884374141693,0.8554232120513916,0.8554232120513916,0.0,408.4926452636719,410.0,61394.46875,0.0,4465.91455078125,1.0,278.8575744628906,282.9813537597656,296.8201904296875,300.8141784667969,293.1499938964844,293.1499938964844,279.1499938964844,38634.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118943214416504,1.0,0.0,0.0,3.557239294052124,3.557262897491455,8.44344071992964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.5625,0.0,1451.607177734375,1895.4371337890625,0.0,3514.17529296875,0.8869554400444031,1.0,0.0,3.0,1.0,0.0
17847780,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7216994166374207,0.4279003143310547,0.395791620016098,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8120840191841125,0.6210597157478333,0.5077608823776245,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7415560483932495,0.4692719876766205,0.3360245823860168,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7100309729576111,0.4064834713935852,0.3964210450649261,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5836660861968994,0.2240681797266006,1.0668518543243408,285.0032043457031,284.95001220703125,301.0682983398437,293.7651062011719,298.3968200683594,297.2615661621094,285.0023193359375,1.0,0.7455968856811523,0.3966865539550781,0.3966865539550781,1.0,1.0,-3.3533592224121094,0.997924268245697,2.355434894561768,0.2414842844009399,0.9453334212303162,0.9453334212303162,0.0,408.25830078125,410.0,60805.28515625,0.0,4485.8486328125,1.0,279.1417236328125,283.0950622558594,296.7502136230469,300.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,33346.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053077697753906,1.0,0.0,0.0,3.677189350128174,3.677213191986084,9.022465974339866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.0244140625,0.0,1543.6290283203125,1895.4371337890625,0.0,3453.008056640625,0.9095490574836732,1.0,0.0,3.0,1.0,0.0
17847840,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7216994166374207,0.4279003143310547,0.395791620016098,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8120840191841125,0.6210597157478333,0.5077608823776245,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7415560483932495,0.4692719876766205,0.3360245823860168,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7100309729576111,0.4064834713935852,0.3964210450649261,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5836660861968994,0.2240681797266006,1.0668518543243408,285.0032043457031,284.95001220703125,301.0682983398437,293.7651062011719,298.3968200683594,297.2615661621094,285.0023193359375,1.0,0.7455968856811523,0.3966865539550781,0.3966865539550781,1.0,1.0,-3.3533592224121094,0.997924268245697,2.355434894561768,0.2414842844009399,0.9453334212303162,0.9453334212303162,0.0,408.25830078125,410.0,60805.28515625,0.0,4485.8486328125,1.0,279.1417236328125,283.0950622558594,296.7502136230469,300.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,33346.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053077697753906,1.0,0.0,0.0,3.677189350128174,3.677213191986084,9.022465974339866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.0244140625,0.0,1543.6290283203125,1895.4371337890625,0.0,3453.008056640625,0.9095490574836732,1.0,0.0,3.0,1.0,0.0
17847900,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7217602729797363,0.4275771081447601,0.3957740366458893,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8125545978546143,0.6217107176780701,0.5085096955299377,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7423034310340881,0.4704314470291137,0.3370006084442138,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7104358077049255,0.4068617820739746,0.3969567716121673,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5839823484420776,0.2242142856121063,1.067984938621521,284.87628173828125,284.95001220703125,301.06280517578125,293.7504272460937,298.3925476074219,297.25946044921875,284.87432861328125,1.0,0.7460393309593201,0.3962817192077636,0.3962817192077636,1.0,1.0,-3.3575847148895264,0.9982240200042723,2.359360694885254,0.2408681958913803,0.8576757907867432,0.8576757907867432,0.0,408.23638916015625,410.0,61707.5625,0.0,4496.84228515625,1.0,278.8970642089844,282.9503173828125,296.7880554199219,300.8392333984375,293.1499938964844,293.1499938964844,278.8500061035156,37649.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911913812160492,1.0,0.0,0.0,3.643357753753662,3.6433820724487305,8.857210218593536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.9443359375,0.0,1538.113037109375,1895.4371337890625,0.0,3514.35595703125,0.9027696847915648,1.0,0.0,3.0,1.0,0.0
