time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7214423418045044,0.4271225035190582,0.3953608572483063,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8126657009124756,0.6222034692764282,0.508908748626709,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7427181601524353,0.4714793264865875,0.3377230763435364,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7105017304420471,0.4071066975593567,0.3972083032131195,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.5839712619781494,0.2242598682641983,1.0683200359344482,284.90478515625,284.95001220703125,301.0570068359375,293.735595703125,298.3869934082031,297.25567626953125,284.9062805175781,1.0,0.7463534474372864,0.3958829939365387,0.3958829939365387,1.0,1.0,-3.3592288494110107,0.9976509213447572,2.36157774925232,0.2399108856916427,0.8560949563980103,0.8560949563980103,0.0,408.5501708984375,410.0,61422.26953125,0.0,4502.9794921875,1.0,278.8576965332031,282.9771423339844,296.76171875,300.75738525390625,293.1499938964844,293.1499938964844,279.1499938964844,38675.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914223849773407,1.0,0.0,0.0,3.562412738800049,3.56243634223938,8.468018108942488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.748046875,0.0,1457.4307861328125,1895.4371337890625,0.0,3535.760009765625,0.8881230354309082,1.0,0.0,3.0,1.0,0.0
17848020,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7216351628303528,0.4274365603923797,0.3953584730625152,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8136398792266846,0.6243417263031006,0.5103643536567688,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7442944049835205,0.4746376574039459,0.3397142291069031,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7113145589828491,0.4083987474441528,0.3982047736644745,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5845644474029541,0.2248252779245376,1.0701615810394287,285.0031433105469,284.95001220703125,301.0445861816406,293.7054748535156,298.3842468261719,297.2601013183594,285.0022888183594,1.0,0.7471289038658142,0.3950855135917663,0.3950855135917663,1.0,1.0,-3.367084503173828,0.99808007478714,2.369004249572754,0.2383882850408554,0.9462461471557616,0.9462461471557616,0.0,408.3115539550781,410.0,60821.2265625,0.0,4522.3818359375,1.0,279.14178466796875,283.0914611816406,296.69049072265625,300.5752258300781,293.1499938964844,293.1499938964844,278.8500061035156,33370.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076261520385742,1.0,0.0,0.0,3.6815319061279297,3.68155574798584,9.04378964605712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.1787109375,0.0,1548.6859130859375,1895.4371337890625,0.0,3474.560302734375,0.910547137260437,1.0,0.0,3.0,1.0,0.0
17848080,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7216351628303528,0.4274365603923797,0.3953584730625152,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8136398792266846,0.6243417263031006,0.5103643536567688,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7442944049835205,0.4746376574039459,0.3397142291069031,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7113145589828491,0.4083987474441528,0.3982047736644745,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5845644474029541,0.2248252779245376,1.0701615810394287,285.0031433105469,284.95001220703125,301.0445861816406,293.7054748535156,298.3842468261719,297.2601013183594,285.0022888183594,1.0,0.7471289038658142,0.3950855135917663,0.3950855135917663,1.0,1.0,-3.367084503173828,0.99808007478714,2.369004249572754,0.2383882850408554,0.9462461471557616,0.9462461471557616,0.0,408.3115539550781,410.0,60821.2265625,0.0,4522.3818359375,1.0,279.14178466796875,283.0914611816406,296.69049072265625,300.5752258300781,293.1499938964844,293.1499938964844,278.8500061035156,33370.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076261520385742,1.0,0.0,0.0,3.6815319061279297,3.68155574798584,9.04378964605712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.1787109375,0.0,1548.6859130859375,1895.4371337890625,0.0,3474.560302734375,0.910547137260437,1.0,0.0,3.0,1.0,0.0
17848140,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7215561270713806,0.4268536865711212,0.3951606154441833,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8141354918479919,0.6251072883605957,0.5112556219100952,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7452473640441895,0.4762533009052276,0.3410423099994659,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7117334604263306,0.4088311493396759,0.39883953332901,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.5848656296730042,0.224959060549736,1.071403980255127,284.88409423828125,284.95001220703125,301.0350341796875,293.6834411621094,298.37677001953125,297.2558288574219,284.8877868652344,1.0,0.7477008700370789,0.394511342048645,0.394511342048645,1.0,1.0,-3.371971368789673,0.9981067180633544,2.3738646507263184,0.2373674511909485,0.8532671332359314,0.8532671332359314,0.0,408.4295654296875,410.0,61515.484375,0.0,4536.001953125,1.0,278.87078857421875,282.9574890136719,296.72076416015625,300.7436828613281,293.1499938964844,293.1499938964844,278.8500061035156,39248.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915885090827942,1.0,0.0,0.0,3.593591928482056,3.593616008758545,8.616895570412453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6376953125,0.0,1495.24267578125,1895.4371337890625,0.0,3551.13623046875,0.8944632411003113,1.0,0.0,3.0,1.0,0.0
17848200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7213671803474426,0.4266448616981506,0.3949156999588012,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8141778707504272,0.625403106212616,0.5114487409591675,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7454782724380493,0.4768970906734466,0.3414501547813415,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7117528915405273,0.4089839160442352,0.3989578783512115,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.5848391056060791,0.2249896079301834,1.0715110301971436,284.904541015625,284.95001220703125,301.0311584472656,293.6748046875,298.373779296875,297.2541809082031,284.9059143066406,1.0,0.7478601336479187,0.394288033246994,0.394288033246994,1.0,1.0,-3.372711181640625,0.9977202415466307,2.374990940093994,0.2367856502532959,0.8567385673522949,0.8567385673522949,0.0,408.6046142578125,410.0,61437.3046875,0.0,4538.97607421875,1.0,278.8575134277344,282.9731750488281,296.700927734375,300.6969299316406,293.1499938964844,293.1499938964844,279.1499938964844,38673.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165562391281128,1.0,0.0,0.0,3.5666513442993164,3.5666751861572266,8.488181038046605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.193359375,0.0,1461.9461669921875,1895.4371337890625,0.0,3557.343994140625,0.8890582323074341,1.0,0.0,3.0,1.0,0.0
17848260,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7215521335601807,0.426945686340332,0.3949016630649566,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8151094913482666,0.6274656057357788,0.5128425359725952,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7470851540565491,0.4801198244094848,0.3434841930866241,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7125325798988342,0.4102416038513183,0.3999211192131042,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5854045748710632,0.2255301028490066,1.0732380151748655,285.0030822753906,284.95001220703125,301.0167236328125,293.64361572265625,298.37060546875,297.2586669921875,285.0022277832031,1.0,0.7486106157302856,0.3935158252716064,0.3935158252716064,1.0,1.0,-3.3803391456604004,0.9981178641319276,2.382221221923828,0.2352838665246963,0.9468548893928528,0.9468548893928528,0.0,408.3619995117188,410.0,60820.36328125,0.0,4557.86865234375,1.0,279.14178466796875,283.088134765625,296.62847900390625,300.5128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33388.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099268913269044,1.0,0.0,0.0,3.684614181518554,3.684638023376465,9.058938985617716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.4990234375,0.0,1552.29931640625,1895.4371337890625,0.0,3495.925048828125,0.9112551212310792,1.0,0.0,3.0,1.0,0.0
17848320,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7215521335601807,0.426945686340332,0.3949016630649566,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8151094913482666,0.6274656057357788,0.5128425359725952,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7470851540565491,0.4801198244094848,0.3434841930866241,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7125325798988342,0.4102416038513183,0.3999211192131042,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5854045748710632,0.2255301028490066,1.0732380151748655,285.0030822753906,284.95001220703125,301.0167236328125,293.64361572265625,298.37060546875,297.2586669921875,285.0022277832031,1.0,0.7486106157302856,0.3935158252716064,0.3935158252716064,1.0,1.0,-3.3803391456604004,0.9981178641319276,2.382221221923828,0.2352838665246963,0.9468548893928528,0.9468548893928528,0.0,408.3619995117188,410.0,60820.36328125,0.0,4557.86865234375,1.0,279.14178466796875,283.088134765625,296.62847900390625,300.5128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33388.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099268913269044,1.0,0.0,0.0,3.684614181518554,3.684638023376465,9.058938985617716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.4990234375,0.0,1552.29931640625,1895.4371337890625,0.0,3495.925048828125,0.9112551212310792,1.0,0.0,3.0,1.0,0.0
17848380,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7212750315666199,0.4261416792869568,0.3944485485553741,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8156070113182068,0.6284456849098206,0.5138645172119141,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7482938170433044,0.4824346303939819,0.3452599942684173,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7129414677619934,0.4107895195484161,0.4006406962871551,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5856521129608154,0.2256695926189422,1.0744792222976685,284.9042663574219,284.95001220703125,301.0013427734375,293.6119384765625,298.3596496582031,297.2527770996094,284.9056091308594,1.0,0.7493177652359009,0.3927436172962188,0.3927436172962188,1.0,1.0,-3.385742664337158,0.997734010219574,2.3880088329315186,0.2337110936641693,0.8571022748947144,0.8571022748947144,0.0,408.6546630859375,410.0,61433.65234375,0.0,4573.9599609375,1.0,278.85748291015625,282.9696350097656,296.6380920410156,300.6334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38686.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91886168718338,1.0,0.0,0.0,3.56947922706604,3.56950306892395,8.501646675540542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.275390625,0.0,1465.0767822265625,1895.4371337890625,0.0,3578.649658203125,0.8896901607513428,1.0,0.0,3.0,1.0,0.0
17848440,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7212750315666199,0.4261416792869568,0.3944485485553741,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8156070113182068,0.6284456849098206,0.5138645172119141,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7482938170433044,0.4824346303939819,0.3452599942684173,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7129414677619934,0.4107895195484161,0.4006406962871551,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5856521129608154,0.2256695926189422,1.0744792222976685,284.9042663574219,284.95001220703125,301.0013427734375,293.6119384765625,298.3596496582031,297.2527770996094,284.9056091308594,1.0,0.7493177652359009,0.3927436172962188,0.3927436172962188,1.0,1.0,-3.385742664337158,0.997734010219574,2.3880088329315186,0.2337110936641693,0.8571022748947144,0.8571022748947144,0.0,408.6546630859375,410.0,61433.65234375,0.0,4573.9599609375,1.0,278.85748291015625,282.9696350097656,296.6380920410156,300.6334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38686.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91886168718338,1.0,0.0,0.0,3.56947922706604,3.56950306892395,8.501646675540542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.275390625,0.0,1465.0767822265625,1895.4371337890625,0.0,3578.649658203125,0.8896901607513428,1.0,0.0,3.0,1.0,0.0
17848500,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7211835980415344,0.426222562789917,0.3942500650882721,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8158877491950989,0.6293691992759705,0.5143693685531616,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7489470839500427,0.4840170443058014,0.3461712598800659,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7131615281105042,0.4113399088382721,0.4009732007980346,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.5857690572738647,0.225882351398468,1.0749207735061646,285.01641845703125,284.95001220703125,300.9933166503906,293.5959167480469,298.3572692871094,297.2542419433594,285.01763916015625,1.0,0.7496222257614136,0.3923575282096863,0.3923575282096863,1.0,1.0,-3.3882384300231934,0.9974756836891174,2.3907628059387207,0.2327738404273986,0.935675859451294,0.935675859451294,0.0,408.6925048828125,410.0,60643.03515625,0.0,4580.85693359375,1.0,279.09979248046875,283.09637451171875,296.5706787109375,300.407470703125,293.1499938964844,293.1499938964844,279.1499938964844,34044.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135338068008424,1.0,0.0,0.0,3.621308326721192,3.621331691741944,8.750327538109559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1611328125,0.0,1486.9677734375,1895.4371337890625,0.0,3529.369384765625,0.8990821838378906,1.0,0.0,3.0,1.0,0.0
17848560,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7214447855949402,0.4264289438724518,0.3944154977798462,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8164914846420288,0.6304314136505127,0.5151898264884949,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7499265074729919,0.4857234954833984,0.3473334610462188,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7136842012405396,0.412012368440628,0.4015660583972931,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.5861867070198059,0.2261867821216583,1.07608962059021,285.003173828125,284.95001220703125,300.9850769042969,293.5798034667969,298.3559875488281,297.25732421875,285.0018005371094,1.0,0.7500433921813965,0.3919695019721985,0.3919695019721985,1.0,1.0,-3.3931124210357666,0.9980180859565736,2.395094394683838,0.2321541458368301,0.9473335146903992,0.9473335146903992,0.0,408.4152221679688,410.0,60807.58203125,0.0,4592.2919921875,1.0,279.1426696777344,283.08477783203125,296.56378173828125,300.4469909667969,293.1499938964844,293.1499938964844,278.8500061035156,33331.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121660590171814,1.0,0.0,0.0,3.6884360313415527,3.688459873199463,9.077740514840116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.6064453125,0.0,1556.176513671875,1895.4371337890625,0.0,3516.694580078125,0.9118528366088868,1.0,0.0,3.0,1.0,0.0
17848620,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.721165120601654,0.425612211227417,0.3939586281776428,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8169556856155396,0.6313292384147644,0.5161543488502502,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7511668801307678,0.4880944788455963,0.3491544127464294,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7140703797340393,0.4125231802463531,0.402256429195404,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5864142775535583,0.2263035923242569,1.0772420167922974,284.90399169921875,284.95001220703125,300.96795654296875,293.5472412109375,298.3445739746094,297.25146484375,284.9053649902344,1.0,0.7507289052009583,0.3911934196949005,0.3911934196949005,1.0,1.0,-3.3983428478240967,0.9975443482398988,2.4007985591888428,0.2305379062891006,0.8572340607643127,0.8572340607643127,0.0,408.7015380859375,410.0,61414.0859375,0.0,4607.97021484375,1.0,278.85748291015625,282.96636962890625,296.5734558105469,300.56707763671875,293.1499938964844,293.1499938964844,279.1499938964844,38702.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211484789848328,1.0,0.0,0.0,3.57112455368042,3.571148157119751,8.509484814567259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.2958984375,0.0,1466.9559326171875,1895.4371337890625,0.0,3599.75341796875,0.890058159828186,1.0,0.0,3.0,1.0,0.0
17848680,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.721165120601654,0.425612211227417,0.3939586281776428,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8169556856155396,0.6313292384147644,0.5161543488502502,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7511668801307678,0.4880944788455963,0.3491544127464294,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7140703797340393,0.4125231802463531,0.402256429195404,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5864142775535583,0.2263035923242569,1.0772420167922974,284.90399169921875,284.95001220703125,300.96795654296875,293.5472412109375,298.3445739746094,297.25146484375,284.9053649902344,1.0,0.7507289052009583,0.3911934196949005,0.3911934196949005,1.0,1.0,-3.3983428478240967,0.9975443482398988,2.4007985591888428,0.2305379062891006,0.8572340607643127,0.8572340607643127,0.0,408.7015380859375,410.0,61414.0859375,0.0,4607.97021484375,1.0,278.85748291015625,282.96636962890625,296.5734558105469,300.56707763671875,293.1499938964844,293.1499938964844,279.1499938964844,38702.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211484789848328,1.0,0.0,0.0,3.57112455368042,3.571148157119751,8.509484814567259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.2958984375,0.0,1466.9559326171875,1895.4371337890625,0.0,3599.75341796875,0.890058159828186,1.0,0.0,3.0,1.0,0.0
17848740,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7213320732116699,0.4258835315704345,0.3939191997051239,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8178057074546814,0.6332353353500366,0.517421305179596,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7528372406959534,0.4914484322071075,0.3512763082981109,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7147884964942932,0.4137108623981476,0.4031527042388916,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.5869300961494446,0.2267995774745941,1.0787670612335205,285.0027160644531,284.95001220703125,300.95001220703125,293.5142822265625,298.3404541015625,297.2560729980469,285.0018615722656,1.0,0.7514337301254272,0.3904173672199249,0.3904173672199249,1.0,1.0,-3.405543327331543,0.9977426528930664,2.407800674438477,0.2289402186870575,0.9471906423568726,0.9471906423568726,0.0,408.4545593261719,410.0,60775.34765625,0.0,4625.908203125,1.0,279.1418151855469,283.0820007324219,296.4989624023437,300.379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33422.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91448175907135,1.0,0.0,0.0,3.687632560729981,3.68765640258789,9.073787055058348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.9638671875,0.0,1555.9599609375,1895.4371337890625,0.0,3538.148193359375,0.9119622707366944,1.0,0.0,3.0,1.0,0.0
17848800,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7213320732116699,0.4258835315704345,0.3939191997051239,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8178057074546814,0.6332353353500366,0.517421305179596,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7528372406959534,0.4914484322071075,0.3512763082981109,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7147884964942932,0.4137108623981476,0.4031527042388916,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.5869300961494446,0.2267995774745941,1.0787670612335205,285.0027160644531,284.95001220703125,300.95001220703125,293.5142822265625,298.3404541015625,297.2560729980469,285.0018615722656,1.0,0.7514337301254272,0.3904173672199249,0.3904173672199249,1.0,1.0,-3.405543327331543,0.9977426528930664,2.407800674438477,0.2289402186870575,0.9471906423568726,0.9471906423568726,0.0,408.4545593261719,410.0,60775.34765625,0.0,4625.908203125,1.0,279.1418151855469,283.0820007324219,296.4989624023437,300.379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33422.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91448175907135,1.0,0.0,0.0,3.687632560729981,3.68765640258789,9.073787055058348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.9638671875,0.0,1555.9599609375,1895.4371337890625,0.0,3538.148193359375,0.9119622707366944,1.0,0.0,3.0,1.0,0.0
17848860,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7210351824760437,0.4250544905662536,0.3934436738491058,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8182241916656494,0.6340495347976685,0.5183150172233582,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.754096508026123,0.4938763678073883,0.3531330823898315,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7151413559913635,0.4141842126846313,0.4038043618202209,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5871285200119019,0.226894810795784,1.0798144340515137,284.9037475585937,284.95001220703125,300.9296875,293.4790344238281,298.3280944824219,297.2502136230469,284.9050598144531,1.0,0.7520956993103027,0.3896293938159942,0.3896293938159942,1.0,1.0,-3.410521507263184,0.9971303939819336,2.413390874862671,0.2272459864616394,0.8571028113365173,0.8571028113365173,0.0,408.748291015625,410.0,61376.3046875,0.0,4641.0322265625,1.0,278.8574523925781,282.9633483886719,296.5060119628906,300.497314453125,293.1499938964844,293.1499938964844,279.1499938964844,38718.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235690236091614,1.0,0.0,0.0,3.5715649127960205,3.571588516235352,8.511584042025788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9853515625,0.0,1467.5499267578125,1895.4371337890625,0.0,3622.05859375,0.8901674747467041,1.0,0.0,3.0,1.0,0.0
17848920,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7210351824760437,0.4250544905662536,0.3934436738491058,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8182241916656494,0.6340495347976685,0.5183150172233582,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.754096508026123,0.4938763678073883,0.3531330823898315,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7151413559913635,0.4141842126846313,0.4038043618202209,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5871285200119019,0.226894810795784,1.0798144340515137,284.9037475585937,284.95001220703125,300.9296875,293.4790344238281,298.3280944824219,297.2502136230469,284.9050598144531,1.0,0.7520956993103027,0.3896293938159942,0.3896293938159942,1.0,1.0,-3.410521507263184,0.9971303939819336,2.413390874862671,0.2272459864616394,0.8571028113365173,0.8571028113365173,0.0,408.748291015625,410.0,61376.3046875,0.0,4641.0322265625,1.0,278.8574523925781,282.9633483886719,296.5060119628906,300.497314453125,293.1499938964844,293.1499938964844,279.1499938964844,38718.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235690236091614,1.0,0.0,0.0,3.5715649127960205,3.571588516235352,8.511584042025788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9853515625,0.0,1467.5499267578125,1895.4371337890625,0.0,3622.05859375,0.8901674747467041,1.0,0.0,3.0,1.0,0.0
17848980,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7211924195289612,0.425308495759964,0.3933907449245453,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8190340995788574,0.6358723640441895,0.5195156931877136,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.75579833984375,0.4972943067550659,0.3552987575531006,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.715830385684967,0.4153349101543426,0.4046663045883178,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5876213908195496,0.2273699045181274,1.0812472105026243,285.001953125,284.95001220703125,300.9056396484375,293.4398498535156,298.322265625,297.2548522949219,285.0010986328125,1.0,0.7527782917022705,0.3888414204120636,0.3888414204120636,1.0,1.0,-3.4175124168396,0.997201144695282,2.420311212539673,0.2255736887454986,0.9463602304458618,0.9463602304458618,0.0,408.4999694824219,410.0,60714.36328125,0.0,4658.4951171875,1.0,279.1418151855469,283.0788269042969,296.4259948730469,300.3040771484375,293.1499938964844,293.1499938964844,278.8500061035156,33455.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172072410583496,1.0,0.0,0.0,3.686896085739136,3.686920166015625,9.07016328710597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.705078125,0.0,1555.3751220703125,1895.4371337890625,0.0,3563.36328125,0.9118172526359558,1.0,0.0,3.0,1.0,0.0
17849040,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7211924195289612,0.425308495759964,0.3933907449245453,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8190340995788574,0.6358723640441895,0.5195156931877136,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.75579833984375,0.4972943067550659,0.3552987575531006,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.715830385684967,0.4153349101543426,0.4046663045883178,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5876213908195496,0.2273699045181274,1.0812472105026243,285.001953125,284.95001220703125,300.9056396484375,293.4398498535156,298.322265625,297.2548522949219,285.0010986328125,1.0,0.7527782917022705,0.3888414204120636,0.3888414204120636,1.0,1.0,-3.4175124168396,0.997201144695282,2.420311212539673,0.2255736887454986,0.9463602304458618,0.9463602304458618,0.0,408.4999694824219,410.0,60714.36328125,0.0,4658.4951171875,1.0,279.1418151855469,283.0788269042969,296.4259948730469,300.3040771484375,293.1499938964844,293.1499938964844,278.8500061035156,33455.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172072410583496,1.0,0.0,0.0,3.686896085739136,3.686920166015625,9.07016328710597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.705078125,0.0,1555.3751220703125,1895.4371337890625,0.0,3563.36328125,0.9118172526359558,1.0,0.0,3.0,1.0,0.0
17849100,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7212303280830383,0.4249521493911743,0.3933422565460205,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.819402277469635,0.6363187432289124,0.520108163356781,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.756617546081543,0.4985905885696411,0.3563785254955292,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7161568403244019,0.4156198501586914,0.4051186740398407,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.5878733396530151,0.2274573594331741,1.082124948501587,284.87530517578125,284.95001220703125,300.8923034667969,293.4188842773437,298.3157653808594,297.2527770996094,284.8734741210937,1.0,0.7531632781028748,0.3884474635124206,0.3884474635124206,1.0,1.0,-3.4211974143981934,0.9972891807556152,2.423908233642578,0.2248801589012146,0.858400821685791,0.858400821685791,0.0,408.4749450683594,410.0,61601.4453125,0.0,4668.32421875,1.0,278.8968811035156,282.9344787597656,296.4580993652344,300.5019226074219,293.1499938964844,293.1499938964844,278.8500061035156,37753.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923991084098816,1.0,0.0,0.0,3.6511597633361816,3.65118408203125,8.895184464563499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.2685546875,0.0,1547.58056640625,1895.4371337890625,0.0,3625.944091796875,0.9045957922935486,1.0,0.0,3.0,1.0,0.0
17849160,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7208847403526306,0.4244662225246429,0.3929026424884796,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8194128274917603,0.6365997195243835,0.5203417539596558,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7570818662643433,0.4997774362564087,0.3571948707103729,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7161558866500854,0.4157697260379791,0.4052822887897491,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.587796688079834,0.2274447530508041,1.0822035074234009,284.9032287597656,284.95001220703125,300.8781433105469,293.3970947265625,298.307861328125,297.2490234375,284.9046630859375,1.0,0.7534171938896179,0.3880622386932373,0.3880622386932373,1.0,1.0,-3.422274351119995,0.9965201020240784,2.425754308700561,0.2238656729459762,0.8560356497764587,0.8560356497764587,0.0,408.7940979003906,410.0,61285.4375,0.0,4673.11328125,1.0,278.8576354980469,282.9607238769531,296.4253234863281,300.4126281738281,293.1499938964844,293.1499938964844,279.1499938964844,38785.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265391230583192,1.0,0.0,0.0,3.5685622692108154,3.5685858726501465,8.497278258801089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.3779296875,0.0,1464.8167724609375,1895.4371337890625,0.0,3649.37841796875,0.8895490169525146,1.0,0.0,3.0,1.0,0.0
17849220,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7210307121276855,0.4247007071971893,0.3928344547748565,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8201817274093628,0.6383346915245056,0.5214729309082031,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7588129639625549,0.5032562017440796,0.3594023287296295,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7168158888816833,0.4168816208839416,0.4061086177825928,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.5882678627967834,0.2279001474380493,1.0835506916046145,285.0008850097656,284.95001220703125,300.8474426269531,293.3511962890625,298.3001403808594,297.253662109375,285.0000305175781,1.0,0.7540774941444397,0.3872918486595154,0.3872918486595154,1.0,1.0,-3.4290530681610107,0.9965496063232422,2.432503461837769,0.2222065180540084,0.9444321393966676,0.9444321393966676,0.0,408.5456237792969,410.0,60603.3359375,0.0,4690.09130859375,1.0,279.14178466796875,283.0758972167969,296.3379821777344,300.21026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33497.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203001856803894,1.0,0.0,0.0,3.682850599288941,3.6828744411468506,9.050269227373064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.1748046875,0.0,1551.1280517578125,1895.4371337890625,0.0,3591.928466796875,0.9109368324279784,1.0,0.0,3.0,1.0,0.0
17849280,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7210307121276855,0.4247007071971893,0.3928344547748565,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8201817274093628,0.6383346915245056,0.5214729309082031,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7588129639625549,0.5032562017440796,0.3594023287296295,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7168158888816833,0.4168816208839416,0.4061086177825928,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.5882678627967834,0.2279001474380493,1.0835506916046145,285.0008850097656,284.95001220703125,300.8474426269531,293.3511962890625,298.3001403808594,297.253662109375,285.0000305175781,1.0,0.7540774941444397,0.3872918486595154,0.3872918486595154,1.0,1.0,-3.4290530681610107,0.9965496063232422,2.432503461837769,0.2222065180540084,0.9444321393966676,0.9444321393966676,0.0,408.5456237792969,410.0,60603.3359375,0.0,4690.09130859375,1.0,279.14178466796875,283.0758972167969,296.3379821777344,300.21026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33497.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203001856803894,1.0,0.0,0.0,3.682850599288941,3.6828744411468506,9.050269227373064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.1748046875,0.0,1551.1280517578125,1895.4371337890625,0.0,3591.928466796875,0.9109368324279784,1.0,0.0,3.0,1.0,0.0
17849340,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7208511233329773,0.4239946603775024,0.3925128281116485,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8205243349075317,0.6388364434242249,0.5221549868583679,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7599276900291443,0.5052636861801147,0.3610027730464935,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7171216607093811,0.417199045419693,0.4066369831562042,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.5884614586830139,0.2279524356126785,1.084441065788269,284.8907470703125,284.95001220703125,300.82080078125,293.3124389648437,298.2872314453125,297.2488708496094,284.8939208984375,1.0,0.754604160785675,0.3866755366325378,0.3866755366325378,1.0,1.0,-3.433272361755371,0.9961493611335754,2.4371230602264404,0.2209282964468002,0.853165864944458,0.853165864944458,0.0,408.7222595214844,410.0,61209.40234375,0.0,4702.60888671875,1.0,278.86553955078125,282.9495544433594,296.3493957519531,300.3468017578125,293.1499938964844,293.1499938964844,278.8500061035156,39339.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292351603507996,1.0,0.0,0.0,3.57884168624878,3.578865528106689,8.546302296963404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.3515625,0.0,1479.9326171875,1895.4371337890625,0.0,3674.128662109375,0.8918390274047852,1.0,0.0,3.0,1.0,0.0
17849400,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.720710039138794,0.4238455295562744,0.3923315703868866,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8205188512802124,0.6389733552932739,0.5222277045249939,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7601174712181091,0.5057926774024963,0.3613348603248596,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.717113196849823,0.417277842760086,0.4066872894763946,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.5884209871292114,0.2279569655656814,1.0844228267669678,284.9033203125,284.95001220703125,300.8138427734375,293.302490234375,298.2840576171875,297.24786376953125,284.9045715332031,1.0,0.7546935677528381,0.3865214586257934,0.3865214586257934,1.0,1.0,-3.433594226837158,0.9958038330078124,2.4377903938293457,0.220489963889122,0.8545607924461365,0.8545607924461365,0.0,408.842041015625,410.0,61151.4765625,0.0,4704.1923828125,1.0,278.8575134277344,282.9588317871094,296.3310546875,300.3103942871094,293.1499938964844,293.1499938964844,279.1499938964844,38804.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297085404396056,1.0,0.0,0.0,3.5624775886535645,3.5625011920928955,8.468326200272713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.736328125,0.0,1458.4400634765625,1895.4371337890625,0.0,3678.469482421875,0.8882226943969727,1.0,0.0,3.0,1.0,0.0
17849460,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.720847487449646,0.4240614771842956,0.3922507166862488,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8212490677833557,0.6406184434890747,0.5232892632484436,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7618784308433533,0.5093298554420471,0.3635838627815246,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7177472710609436,0.4183510839939117,0.4074789881706238,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.5888742804527283,0.2283949255943298,1.08569598197937,284.9999389648437,284.95001220703125,300.7776184082031,293.2513732910156,298.2748718261719,297.2524719238281,284.99908447265625,1.0,0.7553322315216064,0.3857802450656891,0.3857802450656891,1.0,1.0,-3.440178871154785,0.9958315491676332,2.444347381591797,0.2188797444105148,0.941840410232544,0.941840410232544,0.0,408.590576171875,410.0,60450.8984375,0.0,4720.70947265625,1.0,279.1417541503906,283.073486328125,296.2382202148437,300.10137939453125,293.1499938964844,293.1499938964844,278.8500061035156,33526.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234827756881714,1.0,0.0,0.0,3.675738096237183,3.6757619380950928,9.01534633612755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3896484375,0.0,1543.353271484375,1895.4371337890625,0.0,3621.26416015625,0.9093554615974426,1.0,0.0,3.0,1.0,0.0
17849520,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.720847487449646,0.4240614771842956,0.3922507166862488,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8212490677833557,0.6406184434890747,0.5232892632484436,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7618784308433533,0.5093298554420471,0.3635838627815246,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7177472710609436,0.4183510839939117,0.4074789881706238,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.5888742804527283,0.2283949255943298,1.08569598197937,284.9999389648437,284.95001220703125,300.7776184082031,293.2513732910156,298.2748718261719,297.2524719238281,284.99908447265625,1.0,0.7553322315216064,0.3857802450656891,0.3857802450656891,1.0,1.0,-3.440178871154785,0.9958315491676332,2.444347381591797,0.2188797444105148,0.941840410232544,0.941840410232544,0.0,408.590576171875,410.0,60450.8984375,0.0,4720.70947265625,1.0,279.1417541503906,283.073486328125,296.2382202148437,300.10137939453125,293.1499938964844,293.1499938964844,278.8500061035156,33526.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234827756881714,1.0,0.0,0.0,3.675738096237183,3.6757619380950928,9.01534633612755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3896484375,0.0,1543.353271484375,1895.4371337890625,0.0,3621.26416015625,0.9093554615974426,1.0,0.0,3.0,1.0,0.0
17849580,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.720515787601471,0.4231953620910644,0.3917349576950073,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8215460777282715,0.6411676406860352,0.5239722728729248,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7632030844688416,0.511916995048523,0.365551233291626,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7180185317993164,0.4187098145484924,0.4080212712287903,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5890083909034729,0.2284362167119979,1.0864944458007812,284.9035949707031,284.95001220703125,300.7390441894531,293.1982116699219,298.2575378417969,297.2467041015625,284.9048156738281,1.0,0.7559259533882141,0.3850390315055847,0.3850390315055847,1.0,1.0,-3.4445126056671143,0.9950857758522034,2.449426889419556,0.2172165960073471,0.8526460528373718,0.8526460528373718,0.0,408.8872375488281,410.0,60978.2734375,0.0,4734.31005859375,1.0,278.85760498046875,282.9576721191406,296.2269287109375,300.1954040527344,293.1499938964844,293.1499938964844,279.1499938964844,38830.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329209327697754,1.0,0.0,0.0,3.553480625152588,3.553504228591919,8.42560666569625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.146484375,0.0,1449.0284423828125,1895.4371337890625,0.0,3707.885498046875,0.8862541317939758,1.0,0.0,3.0,1.0,0.0
17849640,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.720515787601471,0.4231953620910644,0.3917349576950073,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8215460777282715,0.6411676406860352,0.5239722728729248,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7632030844688416,0.511916995048523,0.365551233291626,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7180185317993164,0.4187098145484924,0.4080212712287903,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5890083909034729,0.2284362167119979,1.0864944458007812,284.9035949707031,284.95001220703125,300.7390441894531,293.1982116699219,298.2575378417969,297.2467041015625,284.9048156738281,1.0,0.7559259533882141,0.3850390315055847,0.3850390315055847,1.0,1.0,-3.4445126056671143,0.9950857758522034,2.449426889419556,0.2172165960073471,0.8526460528373718,0.8526460528373718,0.0,408.8872375488281,410.0,60978.2734375,0.0,4734.31005859375,1.0,278.85760498046875,282.9576721191406,296.2269287109375,300.1954040527344,293.1499938964844,293.1499938964844,279.1499938964844,38830.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329209327697754,1.0,0.0,0.0,3.553480625152588,3.553504228591919,8.42560666569625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.146484375,0.0,1449.0284423828125,1895.4371337890625,0.0,3707.885498046875,0.8862541317939758,1.0,0.0,3.0,1.0,0.0
17849700,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.720402717590332,0.4232370257377624,0.3915095627307892,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8217288255691528,0.6418716907501221,0.5243050456047058,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7639244794845581,0.5136559009552002,0.3665655553340912,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7181751132011414,0.4191687405109405,0.4082687199115753,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.5890763401985168,0.2286035716533661,1.086734414100647,285.01348876953125,284.95001220703125,300.718994140625,293.1709899902344,298.2518310546875,297.2482604980469,285.01446533203125,1.0,0.7561753392219543,0.3846684396266937,0.3846684396266937,1.0,1.0,-3.446511745452881,0.994661033153534,2.451850652694702,0.2162390947341919,0.9292072653770448,0.9292072653770448,0.0,408.9203186035156,410.0,60150.046875,0.0,4739.9970703125,1.0,279.0993957519531,283.0828552246094,296.1480712890625,299.9565124511719,293.1499938964844,293.1499938964844,279.1499938964844,34142.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278249144554138,1.0,0.0,0.0,3.603801727294922,3.603825092315674,8.665928135087597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.58984375,0.0,1468.6552734375,1895.4371337890625,0.0,3661.1884765625,0.8952385187149048,1.0,0.0,3.0,1.0,0.0
17849760,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7206369638442993,0.4233918786048889,0.3916338980197906,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8222281336784363,0.6427119970321655,0.5249508619308472,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7649832367897034,0.5155068635940552,0.3678331673145294,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7186213731765747,0.4197433590888977,0.4087734222412109,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.5894408822059631,0.2288592308759689,1.0876954793930054,284.9991455078125,284.95001220703125,300.69842529296875,293.14337158203125,298.2471008300781,297.25128173828125,284.997802734375,1.0,0.7565419673919678,0.3842976689338684,0.3842976689338684,1.0,1.0,-3.4508607387542725,0.995017945766449,2.4558427333831787,0.2155692428350448,0.9388943910598756,0.9388943910598756,0.0,408.64056396484375,410.0,60271.75390625,0.0,4750.28759765625,1.0,279.1425170898437,283.0712585449219,296.1293640136719,299.9812316894531,293.1499938964844,293.1499938964844,278.8500061035156,33469.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266411066055298,1.0,0.0,0.0,3.6683151721954346,3.6683387756347656,8.978971095530142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.9951171875,0.0,1534.608642578125,1895.4371337890625,0.0,3650.315673828125,0.9074089527130128,1.0,0.0,3.0,1.0,0.0
