time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7203003764152527,0.4225142896175384,0.3911114931106567,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8224815726280212,0.6431350708007812,0.5255479216575623,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7663305997848511,0.5181383490562439,0.3698357939720154,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7188721895217896,0.4200645685195923,0.4092832803726196,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5895668268203735,0.2288941144943237,1.08845853805542,284.9040222167969,284.95001220703125,300.656005859375,293.0872497558594,298.228759765625,297.2455444335937,284.9052124023437,1.0,0.757114589214325,0.3835561275482178,0.3835561275482178,1.0,1.0,-3.4550256729125977,0.9941989183425904,2.460826873779297,0.2138802856206894,0.8504494428634644,0.8504494428634644,0.0,408.9314880371094,410.0,60778.34375,0.0,4763.45166015625,1.0,278.8576965332031,282.9570617675781,296.1159973144531,300.0714416503906,293.1499938964844,293.1499938964844,279.1499938964844,38848.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361286759376526,1.0,0.0,0.0,3.542471647262573,3.542495012283325,8.373481250600889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.51171875,0.0,1437.4776611328125,1895.4371337890625,0.0,3737.185546875,0.8838317394256592,1.0,0.0,3.0,1.0,0.0
17849880,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7203003764152527,0.4225142896175384,0.3911114931106567,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8224815726280212,0.6431350708007812,0.5255479216575623,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7663305997848511,0.5181383490562439,0.3698357939720154,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7188721895217896,0.4200645685195923,0.4092832803726196,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5895668268203735,0.2288941144943237,1.08845853805542,284.9040222167969,284.95001220703125,300.656005859375,293.0872497558594,298.228759765625,297.2455444335937,284.9052124023437,1.0,0.757114589214325,0.3835561275482178,0.3835561275482178,1.0,1.0,-3.4550256729125977,0.9941989183425904,2.460826873779297,0.2138802856206894,0.8504494428634644,0.8504494428634644,0.0,408.9314880371094,410.0,60778.34375,0.0,4763.45166015625,1.0,278.8576965332031,282.9570617675781,296.1159973144531,300.0714416503906,293.1499938964844,293.1499938964844,279.1499938964844,38848.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361286759376526,1.0,0.0,0.0,3.542471647262573,3.542495012283325,8.373481250600889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.51171875,0.0,1437.4776611328125,1895.4371337890625,0.0,3737.185546875,0.8838317394256592,1.0,0.0,3.0,1.0,0.0
17849940,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7204172015190125,0.4226881563663482,0.3910020589828491,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8231115937232971,0.6445420384407043,0.5264220833778381,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7681377530097961,0.5217720866203308,0.372154951095581,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.719454824924469,0.4210578203201294,0.4100045263767242,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.5899984240531921,0.2293115258216858,1.0896565914154053,284.99810791015625,284.95001220703125,300.6120910644531,293.0301818847656,298.21746826171875,297.2501220703125,284.9972839355469,1.0,0.7577113509178162,0.3828145861625671,0.3828145861625671,1.0,1.0,-3.4612205028533936,0.9940610527992249,2.4671592712402344,0.2122085094451904,0.9354564547538756,0.9354564547538756,0.0,408.6783752441406,410.0,60065.31640625,0.0,4779.04443359375,1.0,279.1415710449219,283.06988525390625,296.0168151855469,299.85498046875,293.1499938964844,293.1499938964844,278.8500061035156,33559.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298595786094666,1.0,0.0,0.0,3.655431509017944,3.6554551124572754,8.916010756365722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2587890625,0.0,1520.9326171875,1895.4371337890625,0.0,3679.85400390625,0.9048115015029908,1.0,0.0,3.0,1.0,0.0
17850000,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7204172015190125,0.4226881563663482,0.3910020589828491,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8231115937232971,0.6445420384407043,0.5264220833778381,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7681377530097961,0.5217720866203308,0.372154951095581,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.719454824924469,0.4210578203201294,0.4100045263767242,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.5899984240531921,0.2293115258216858,1.0896565914154053,284.99810791015625,284.95001220703125,300.6120910644531,293.0301818847656,298.21746826171875,297.2501220703125,284.9972839355469,1.0,0.7577113509178162,0.3828145861625671,0.3828145861625671,1.0,1.0,-3.4612205028533936,0.9940610527992249,2.4671592712402344,0.2122085094451904,0.9354564547538756,0.9354564547538756,0.0,408.6783752441406,410.0,60065.31640625,0.0,4779.04443359375,1.0,279.1415710449219,283.06988525390625,296.0168151855469,299.85498046875,293.1499938964844,293.1499938964844,278.8500061035156,33559.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298595786094666,1.0,0.0,0.0,3.655431509017944,3.6554551124572754,8.916010756365722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2587890625,0.0,1520.9326171875,1895.4371337890625,0.0,3679.85400390625,0.9048115015029908,1.0,0.0,3.0,1.0,0.0
17850060,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7200565934181213,0.4217999279499054,0.3904537856578827,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8233038187026978,0.6448535323143005,0.5269141793251038,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.769485592842102,0.5244421362876892,0.3741749227046966,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7196709513664246,0.421341985464096,0.4104698300361633,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5901035070419312,0.2293372303247451,1.0903611183166504,284.90484619140625,284.95001220703125,300.56695556640625,292.9725952148437,298.198486328125,297.2445678710937,284.905517578125,1.0,0.7582588195800781,0.3820656836032867,0.3820656836032867,1.0,1.0,-3.465102434158325,0.993111252784729,2.4719913005828857,0.2104551196098327,0.8482134938240051,0.8482134938240051,0.0,408.98095703125,410.0,60569.4609375,0.0,4791.55419921875,1.0,278.8583374023437,282.9566650390625,296.000732421875,299.9418334960937,293.1499938964844,293.1499938964844,279.1499938964844,38745.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392449259757996,1.0,0.0,0.0,3.531851530075073,3.5318751335144043,8.323351039507543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0556640625,0.0,1425.5289306640625,1895.4371337890625,0.0,3765.57666015625,0.8813816905021667,1.0,0.0,3.0,1.0,0.0
17850120,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7200565934181213,0.4217999279499054,0.3904537856578827,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8233038187026978,0.6448535323143005,0.5269141793251038,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.769485592842102,0.5244421362876892,0.3741749227046966,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7196709513664246,0.421341985464096,0.4104698300361633,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5901035070419312,0.2293372303247451,1.0903611183166504,284.90484619140625,284.95001220703125,300.56695556640625,292.9725952148437,298.198486328125,297.2445678710937,284.905517578125,1.0,0.7582588195800781,0.3820656836032867,0.3820656836032867,1.0,1.0,-3.465102434158325,0.993111252784729,2.4719913005828857,0.2104551196098327,0.8482134938240051,0.8482134938240051,0.0,408.98095703125,410.0,60569.4609375,0.0,4791.55419921875,1.0,278.8583374023437,282.9566650390625,296.000732421875,299.9418334960937,293.1499938964844,293.1499938964844,279.1499938964844,38745.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392449259757996,1.0,0.0,0.0,3.531851530075073,3.5318751335144043,8.323351039507543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0556640625,0.0,1425.5289306640625,1895.4371337890625,0.0,3765.57666015625,0.8813816905021667,1.0,0.0,3.0,1.0,0.0
17850180,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7201665639877319,0.4219507277011871,0.3903338611125946,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8238924741744995,0.6461496949195862,0.5277072787284851,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7713120579719543,0.5281105637550354,0.3765240907669067,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7202324271202087,0.4222955107688904,0.4111595749855041,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5905249118804932,0.2297416180372238,1.0915178060531616,284.9972839355469,284.95001220703125,300.5208740234375,292.9148254394531,298.1866760253906,297.2491455078125,284.9964294433594,1.0,0.7588345408439636,0.3813167810440063,0.3813167810440063,1.0,1.0,-3.471118450164795,0.9928739666938782,2.478244543075561,0.2087347954511642,0.9318318367004396,0.9318318367004396,0.0,408.7238464355469,410.0,59844.6328125,0.0,4806.69970703125,1.0,279.1415100097656,283.068603515625,295.9010009765625,299.7242431640625,293.1499938964844,293.1499938964844,278.8500061035156,33571.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329185485839844,1.0,0.0,0.0,3.643105745315552,3.643129348754883,8.855984674482897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.1015625,0.0,1507.3731689453125,1895.4371337890625,0.0,3707.86328125,0.9020453095436096,1.0,0.0,3.0,1.0,0.0
17850240,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7201665639877319,0.4219507277011871,0.3903338611125946,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8238924741744995,0.6461496949195862,0.5277072787284851,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7713120579719543,0.5281105637550354,0.3765240907669067,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7202324271202087,0.4222955107688904,0.4111595749855041,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5905249118804932,0.2297416180372238,1.0915178060531616,284.9972839355469,284.95001220703125,300.5208740234375,292.9148254394531,298.1866760253906,297.2491455078125,284.9964294433594,1.0,0.7588345408439636,0.3813167810440063,0.3813167810440063,1.0,1.0,-3.471118450164795,0.9928739666938782,2.478244543075561,0.2087347954511642,0.9318318367004396,0.9318318367004396,0.0,408.7238464355469,410.0,59844.6328125,0.0,4806.69970703125,1.0,279.1415100097656,283.068603515625,295.9010009765625,299.7242431640625,293.1499938964844,293.1499938964844,278.8500061035156,33571.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329185485839844,1.0,0.0,0.0,3.643105745315552,3.643129348754883,8.855984674482897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.1015625,0.0,1507.3731689453125,1895.4371337890625,0.0,3707.86328125,0.9020453095436096,1.0,0.0,3.0,1.0,0.0
17850300,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7201659679412842,0.4215490221977234,0.390237957239151,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8241409063339233,0.646329939365387,0.5280904769897461,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7721704840660095,0.5295011401176453,0.3776769638061523,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7204838991165161,0.4224769175052643,0.4115153551101684,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.5907279253005981,0.2297912687063217,1.092227339744568,284.875,284.95001220703125,300.49755859375,292.885986328125,298.1775207519531,297.2470703125,284.87408447265625,1.0,0.7591614723205566,0.3809423446655273,0.3809423446655273,1.0,1.0,-3.4742202758789062,0.9927761554718018,2.4814441204071045,0.2080067098140716,0.8455752730369568,0.8455752730369568,0.0,408.708740234375,410.0,60647.90234375,0.0,4815.205078125,1.0,278.8984680175781,282.9300231933594,295.9252319335937,299.9075927734375,293.1499938964844,293.1499938964844,278.8500061035156,38180.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397170543670654,1.0,0.0,0.0,3.5988259315490723,3.5988497734069824,8.642014108772855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.6669921875,0.0,1493.059326171875,1895.4371337890625,0.0,3769.871826171875,0.8931055665016174,1.0,0.0,3.0,1.0,0.0
17850360,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7197980284690857,0.4210511445999145,0.3897762894630432,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8240432143211365,0.6463590860366821,0.5281191468238831,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7726702690124512,0.530808687210083,0.3785665929317474,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.720427930355072,0.4225446879863739,0.4115929007530212,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.5906180739402771,0.2297558188438415,1.0921748876571655,284.9050598144531,284.95001220703125,300.47412109375,292.85723876953125,298.1674499511719,297.24371337890625,284.9062194824219,1.0,0.7593594789505005,0.3805784583091736,0.3805784583091736,1.0,1.0,-3.4748075008392334,0.99187433719635,2.482933282852173,0.2069836407899856,0.8454223871231079,0.8454223871231079,0.0,409.02337646484375,410.0,60322.7109375,0.0,4818.70703125,1.0,278.8581237792969,282.9569091796875,295.8854675292969,299.81036376953125,293.1499938964844,293.1499938964844,279.1499938964844,38877.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422575831413268,1.0,0.0,0.0,3.5165164470672607,3.5165395736694336,8.25122810965695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5615234375,0.0,1410.41552734375,1895.4371337890625,0.0,3792.952392578125,0.8780909776687622,1.0,0.0,3.0,1.0,0.0
17850420,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7198907732963562,0.4211789667606354,0.389636218547821,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8245828747749329,0.6475462913513184,0.5288256406784058,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7744998335838318,0.5345016717910767,0.380931943655014,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7209614515304565,0.4234594106674194,0.4122462570667267,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.5910199880599976,0.2301454395055771,1.0932682752609253,284.996337890625,284.95001220703125,300.427001953125,292.8002014160156,298.15545654296875,297.2482604980469,284.9954833984375,1.0,0.7599114179611206,0.3798507153987884,0.3798507153987884,1.0,1.0,-3.480576515197754,0.9916017055511476,2.4889748096466064,0.2052914053201675,0.9281264543533324,0.9281264543533324,0.0,408.7726135253906,410.0,59615.484375,0.0,4833.26904296875,1.0,279.1413879394531,283.0673828125,295.7857971191406,299.5932312011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357922673225404,1.0,0.0,0.0,3.6303048133850098,3.630328416824341,8.793859365141543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.4677734375,0.0,1493.36328125,1895.4371337890625,0.0,3734.116455078125,0.8991201519966125,1.0,0.0,3.0,1.0,0.0
17850480,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7198907732963562,0.4211789667606354,0.389636218547821,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8245828747749329,0.6475462913513184,0.5288256406784058,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7744998335838318,0.5345016717910767,0.380931943655014,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7209614515304565,0.4234594106674194,0.4122462570667267,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.5910199880599976,0.2301454395055771,1.0932682752609253,284.996337890625,284.95001220703125,300.427001953125,292.8002014160156,298.15545654296875,297.2482604980469,284.9954833984375,1.0,0.7599114179611206,0.3798507153987884,0.3798507153987884,1.0,1.0,-3.480576515197754,0.9916017055511476,2.4889748096466064,0.2052914053201675,0.9281264543533324,0.9281264543533324,0.0,408.7726135253906,410.0,59615.484375,0.0,4833.26904296875,1.0,279.1413879394531,283.0673828125,295.7857971191406,299.5932312011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357922673225404,1.0,0.0,0.0,3.6303048133850098,3.630328416824341,8.793859365141543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.4677734375,0.0,1493.36328125,1895.4371337890625,0.0,3734.116455078125,0.8991201519966125,1.0,0.0,3.0,1.0,0.0
17850540,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7195870280265808,0.4203552603721618,0.3891672194004059,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8247073888778687,0.6476280093193054,0.5291516780853271,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.775725245475769,0.5368688106536865,0.3827636837959289,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.721141517162323,0.4236420691013336,0.4126282334327698,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.591119110584259,0.2301467210054397,1.0938881635665894,284.9017028808594,284.95001220703125,300.38543701171875,292.7507629394531,298.138427734375,297.2433776855469,284.9032287597656,1.0,0.7603694200515747,0.3792102932929992,0.3792102932929992,1.0,1.0,-3.483891248703003,0.9907615184783936,2.4931297302246094,0.203800618648529,0.8438673615455627,0.8438673615455627,0.0,409.0158081054688,410.0,60129.921875,0.0,4843.943359375,1.0,278.86285400390625,282.9542541503906,295.783203125,299.7008361816406,293.1499938964844,293.1499938964844,278.8500061035156,39090.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448039531707764,1.0,0.0,0.0,3.511817455291748,3.511840581893921,8.229191053032991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.591796875,0.0,1407.0450439453125,1895.4371337890625,0.0,3816.033447265625,0.8773008584976196,1.0,0.0,3.0,1.0,0.0
17850600,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.71950364112854,0.4202687740325928,0.3890593945980072,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8246830701828003,0.6476535797119141,0.5291486382484436,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.775851845741272,0.5372176170349121,0.382982075214386,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7211287021636963,0.4236742258071899,0.4126415848731994,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.591092050075531,0.2301467806100845,1.0938555002212524,284.9062194824219,284.95001220703125,300.3797912597656,292.7441101074219,298.13629150390625,297.242919921875,284.9067687988281,1.0,0.7604098320007324,0.3791229426860809,0.3791229426860809,1.0,1.0,-3.4839959144592285,0.9905329942703248,2.4934630393981934,0.2035374641418457,0.8431895971298218,0.8431895971298218,0.0,409.0787353515625,410.0,60098.9765625,0.0,4844.6123046875,1.0,278.8585510253906,282.9571228027344,295.7714233398437,299.67974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450158476829528,1.0,0.0,0.0,3.5043928623199463,3.504415988922119,8.194432439267985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.875,0.0,1396.780517578125,1895.4371337890625,0.0,3817.951904296875,0.8753071427345276,1.0,0.0,3.0,1.0,0.0
17850660,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7195900082588196,0.4203752875328064,0.3889099657535553,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8251832127571106,0.6487324237823486,0.5297768712043762,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7776879668235779,0.5409243702888489,0.3853631615638733,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7216434478759766,0.4245522022247314,0.4132660627365112,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.5914819836616516,0.2305219024419784,1.094898700714111,284.995849609375,284.95001220703125,300.3327331542969,292.6893005371094,298.1244506835937,297.2474060058594,284.9950561523437,1.0,0.7609381675720215,0.3784272372722626,0.3784272372722626,1.0,1.0,-3.489566802978516,0.9902727007865906,2.4992940425872803,0.2019128501415252,0.9246304631233216,0.9246304631233216,0.0,408.8233947753906,410.0,59386.24609375,0.0,4858.65478515625,1.0,279.14129638671875,283.0668334960937,295.674072265625,299.46502685546875,293.1499938964844,293.1499938964844,278.8500061035156,33571.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384062886238098,1.0,0.0,0.0,3.616556882858277,3.616580247879028,8.72738041834964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.11328125,0.0,1478.2720947265625,1895.4371337890625,0.0,3757.943603515625,0.8960825204849243,1.0,0.0,3.0,1.0,0.0
17850720,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7195900082588196,0.4203752875328064,0.3889099657535553,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8251832127571106,0.6487324237823486,0.5297768712043762,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7776879668235779,0.5409243702888489,0.3853631615638733,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7216434478759766,0.4245522022247314,0.4132660627365112,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.5914819836616516,0.2305219024419784,1.094898700714111,284.995849609375,284.95001220703125,300.3327331542969,292.6893005371094,298.1244506835937,297.2474060058594,284.9950561523437,1.0,0.7609381675720215,0.3784272372722626,0.3784272372722626,1.0,1.0,-3.489566802978516,0.9902727007865906,2.4992940425872803,0.2019128501415252,0.9246304631233216,0.9246304631233216,0.0,408.8233947753906,410.0,59386.24609375,0.0,4858.65478515625,1.0,279.14129638671875,283.0668334960937,295.674072265625,299.46502685546875,293.1499938964844,293.1499938964844,278.8500061035156,33571.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384062886238098,1.0,0.0,0.0,3.616556882858277,3.616580247879028,8.72738041834964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.11328125,0.0,1478.2720947265625,1895.4371337890625,0.0,3757.943603515625,0.8960825204849243,1.0,0.0,3.0,1.0,0.0
17850780,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7191916704177856,0.4194568693637848,0.3883216977119446,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.825239360332489,0.6487396955490112,0.5300173759460449,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.779033899307251,0.5436473488807678,0.3874177932739258,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7217893600463867,0.4247362315654754,0.4136301279067993,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5915387272834778,0.2305115610361099,1.0954296588897705,284.906982421875,284.95001220703125,300.2861633300781,292.6361694335937,298.1056823730469,297.2421264648437,284.907470703125,1.0,0.7614112496376038,0.3777315616607666,0.3777315616607666,1.0,1.0,-3.492755889892578,0.9892123341560364,2.5035436153411865,0.2002265751361847,0.8408215641975403,0.8408215641975403,0.0,409.1295776367188,410.0,59866.96875,0.0,4869.39599609375,1.0,278.858642578125,282.9576416015625,295.6628723144531,299.55438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38714.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475083351135254,1.0,0.0,0.0,3.490593194961548,3.4906163215637207,8.130023729790992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.1015625,0.0,1382.3717041015625,1895.4371337890625,0.0,3840.48779296875,0.8722403645515442,1.0,0.0,3.0,1.0,0.0
17850840,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7191916704177856,0.4194568693637848,0.3883216977119446,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.825239360332489,0.6487396955490112,0.5300173759460449,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.779033899307251,0.5436473488807678,0.3874177932739258,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7217893600463867,0.4247362315654754,0.4136301279067993,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5915387272834778,0.2305115610361099,1.0954296588897705,284.906982421875,284.95001220703125,300.2861633300781,292.6361694335937,298.1056823730469,297.2421264648437,284.907470703125,1.0,0.7614112496376038,0.3777315616607666,0.3777315616607666,1.0,1.0,-3.492755889892578,0.9892123341560364,2.5035436153411865,0.2002265751361847,0.8408215641975403,0.8408215641975403,0.0,409.1295776367188,410.0,59866.96875,0.0,4869.39599609375,1.0,278.858642578125,282.9576416015625,295.6628723144531,299.55438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38714.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475083351135254,1.0,0.0,0.0,3.490593194961548,3.4906163215637207,8.130023729790992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.1015625,0.0,1382.3717041015625,1895.4371337890625,0.0,3840.48779296875,0.8722403645515442,1.0,0.0,3.0,1.0,0.0
17850900,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7190636992454529,0.4194544851779938,0.3880778551101684,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.825315535068512,0.6491643786430359,0.5301392078399658,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7797839045524597,0.5454587340354919,0.3884877860546112,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7218995094299316,0.4251068532466888,0.4138041734695434,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5915848016738892,0.2306518852710724,1.095578670501709,285.0118103027344,284.95001220703125,300.2631225585937,292.6103210449219,298.0994567871094,297.2437438964844,285.0124206542969,1.0,0.7616061568260193,0.3773837089538574,0.3773837089538574,1.0,1.0,-3.494303941726685,0.9886712431907654,2.505632877349853,0.1992579400539398,0.9142151474952698,0.9142151474952698,0.0,409.1514892578125,410.0,59052.70703125,0.0,4873.8740234375,1.0,279.097900390625,283.0784912109375,295.5850830078125,299.3182983398437,293.1499938964844,293.1499938964844,279.1499938964844,34066.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942185401916504,1.0,0.0,0.0,3.5410943031311035,3.541116952896118,8.36697154227295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.869140625,0.0,1401.3145751953125,1895.4371337890625,0.0,3792.29736328125,0.8812032341957092,1.0,0.0,3.0,1.0,0.0
17850960,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7192617058753967,0.4195460975170135,0.3881542086601257,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8256909251213074,0.649712860584259,0.5305590629577637,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7808589339256287,0.5473581552505493,0.3897989094257355,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7222787737846375,0.4255813062191009,0.4142215549945831,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.5919085741043091,0.2308723479509353,1.0964059829711914,284.99517822265625,284.95001220703125,300.24029541015625,292.5850524902344,298.09423828125,297.2465515136719,284.9939270019531,1.0,0.7619136571884155,0.3770377337932586,0.3770377337932586,1.0,1.0,-3.4980626106262207,0.9888589382171632,2.5092036724090576,0.1985750198364257,0.9212809205055236,0.9212809205055236,0.0,408.87994384765625,410.0,59170.7734375,0.0,4882.78759765625,1.0,279.1419982910156,283.0657958984375,295.5680847167969,299.34326171875,293.1499938964844,293.1499938964844,278.8500061035156,33478.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406672716140748,1.0,0.0,0.0,3.6056504249572754,3.605673551559448,8.674821856402559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.248046875,0.0,1465.7452392578125,1895.4371337890625,0.0,3778.510498046875,0.8933115601539612,1.0,0.0,3.0,1.0,0.0
17851020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7188603281974792,0.418622076511383,0.3875636756420135,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8257103562355042,0.6496232151985168,0.5307249426841736,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7821992635726929,0.5500766634941101,0.3918551802635193,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.722411036491394,0.4257389605045318,0.4145625829696655,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.5919551253318787,0.2308503687381744,1.096890926361084,284.9077453613281,284.95001220703125,300.19549560546875,292.5363464355469,298.0760498046875,297.24127197265625,284.908203125,1.0,0.7623627185821533,0.3763458132743835,0.3763458132743835,1.0,1.0,-3.501062393188477,0.98773592710495,2.513326406478882,0.1968791037797927,0.8386333584785461,0.8386333584785461,0.0,409.1795349121094,410.0,59648.046875,0.0,4892.99560546875,1.0,278.8587951660156,282.95831298828125,295.562255859375,299.4375,293.1499938964844,293.1499938964844,279.1499938964844,38690.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496590495109558,1.0,0.0,0.0,3.4774327278137207,3.4774556159973145,8.068834063124086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3505859375,0.0,1368.6981201171875,1895.4371337890625,0.0,3859.889892578125,0.8693172335624695,1.0,0.0,3.0,1.0,0.0
17851080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7188603281974792,0.418622076511383,0.3875636756420135,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8257103562355042,0.6496232151985168,0.5307249426841736,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7821992635726929,0.5500766634941101,0.3918551802635193,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.722411036491394,0.4257389605045318,0.4145625829696655,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.5919551253318787,0.2308503687381744,1.096890926361084,284.9077453613281,284.95001220703125,300.19549560546875,292.5363464355469,298.0760498046875,297.24127197265625,284.908203125,1.0,0.7623627185821533,0.3763458132743835,0.3763458132743835,1.0,1.0,-3.501062393188477,0.98773592710495,2.513326406478882,0.1968791037797927,0.8386333584785461,0.8386333584785461,0.0,409.1795349121094,410.0,59648.046875,0.0,4892.99560546875,1.0,278.8587951660156,282.95831298828125,295.562255859375,299.4375,293.1499938964844,293.1499938964844,279.1499938964844,38690.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496590495109558,1.0,0.0,0.0,3.4774327278137207,3.4774556159973145,8.068834063124086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3505859375,0.0,1368.6981201171875,1895.4371337890625,0.0,3859.889892578125,0.8693172335624695,1.0,0.0,3.0,1.0,0.0
17851140,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.718928337097168,0.4186961650848388,0.3873933851718902,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8261266946792603,0.6504945755004883,0.5311946868896484,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.784019410610199,0.5537794232368469,0.3942380547523498,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.722888171672821,0.4265563786029815,0.4151344895362854,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.592315137386322,0.2311973720788955,1.0978237390518188,284.99481201171875,284.95001220703125,300.1519470214844,292.4903564453125,298.0652770996094,297.2455749511719,284.9940185546875,1.0,0.7628428339958191,0.3756538927555084,0.3756538927555084,1.0,1.0,-3.506190299987793,0.9873158931732178,2.518874406814575,0.1952134519815445,0.9182923436164856,0.9182923436164856,0.0,408.9242248535156,410.0,58962.859375,0.0,4905.90185546875,1.0,279.1410827636719,283.0658569335937,295.47314453125,299.23260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33553.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426496028900146,1.0,0.0,0.0,3.591564893722534,3.591587781906128,8.60717705108982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8046875,0.0,1451.114013671875,1895.4371337890625,0.0,3796.509033203125,0.8904008865356445,1.0,0.0,3.0,1.0,0.0
17851200,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.718928337097168,0.4186961650848388,0.3873933851718902,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8261266946792603,0.6504945755004883,0.5311946868896484,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.784019410610199,0.5537794232368469,0.3942380547523498,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.722888171672821,0.4265563786029815,0.4151344895362854,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.592315137386322,0.2311973720788955,1.0978237390518188,284.99481201171875,284.95001220703125,300.1519470214844,292.4903564453125,298.0652770996094,297.2455749511719,284.9940185546875,1.0,0.7628428339958191,0.3756538927555084,0.3756538927555084,1.0,1.0,-3.506190299987793,0.9873158931732178,2.518874406814575,0.1952134519815445,0.9182923436164856,0.9182923436164856,0.0,408.9242248535156,410.0,58962.859375,0.0,4905.90185546875,1.0,279.1410827636719,283.0658569335937,295.47314453125,299.23260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33553.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426496028900146,1.0,0.0,0.0,3.591564893722534,3.591587781906128,8.60717705108982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8046875,0.0,1451.114013671875,1895.4371337890625,0.0,3796.509033203125,0.8904008865356445,1.0,0.0,3.0,1.0,0.0
17851260,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7185137271881104,0.4177725613117218,0.3867920339107513,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8261006474494934,0.6503151655197144,0.5312797427177429,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7853365540504456,0.5564861297607422,0.3962802588939667,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7230002880096436,0.4266940355300903,0.4154496490955353,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.5923425555229187,0.231164202094078,1.0982434749603271,284.90850830078125,284.95001220703125,300.1100158691406,292.447509765625,298.04803466796875,297.2403564453125,284.9089050292969,1.0,0.763266384601593,0.3749593496322632,0.3749593496322632,1.0,1.0,-3.5089361667633057,0.986090898513794,2.522845268249512,0.1934777051210403,0.8367447853088379,0.8367447853088379,0.0,409.2286682128906,410.0,59452.58984375,0.0,4915.4580078125,1.0,278.8588562011719,282.958984375,295.4725341796875,299.33258056640625,293.1499938964844,293.1499938964844,279.1499938964844,38657.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514201879501344,1.0,0.0,0.0,3.4656364917755127,3.465659141540528,8.014184231797117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3515625,0.0,1356.44287109375,1895.4371337890625,0.0,3875.747314453125,0.866684079170227,1.0,0.0,3.0,1.0,0.0
17851320,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7185137271881104,0.4177725613117218,0.3867920339107513,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8261006474494934,0.6503151655197144,0.5312797427177429,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7853365540504456,0.5564861297607422,0.3962802588939667,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7230002880096436,0.4266940355300903,0.4154496490955353,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.5923425555229187,0.231164202094078,1.0982434749603271,284.90850830078125,284.95001220703125,300.1100158691406,292.447509765625,298.04803466796875,297.2403564453125,284.9089050292969,1.0,0.763266384601593,0.3749593496322632,0.3749593496322632,1.0,1.0,-3.5089361667633057,0.986090898513794,2.522845268249512,0.1934777051210403,0.8367447853088379,0.8367447853088379,0.0,409.2286682128906,410.0,59452.58984375,0.0,4915.4580078125,1.0,278.8588562011719,282.958984375,295.4725341796875,299.33258056640625,293.1499938964844,293.1499938964844,279.1499938964844,38657.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514201879501344,1.0,0.0,0.0,3.4656364917755127,3.465659141540528,8.014184231797117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3515625,0.0,1356.44287109375,1895.4371337890625,0.0,3875.747314453125,0.866684079170227,1.0,0.0,3.0,1.0,0.0
17851380,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7185774445533752,0.4178386032581329,0.3866179585456848,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8264799118041992,0.6510929465293884,0.5316775441169739,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.787141740322113,0.5601743459701538,0.3986549079418182,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7234645485877991,0.4274908006191253,0.4160036742687225,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5926894545555115,0.2314984202384948,1.099124789237976,284.9946594238281,284.95001220703125,300.0699462890625,292.4081420898437,298.03826904296875,297.2445678710937,284.9938659667969,1.0,0.7637239098548889,0.3742648363113403,0.3742648363113403,1.0,1.0,-3.513864517211914,0.9855841398239136,2.52828049659729,0.1917797625064849,0.9158310294151306,0.9158310294151306,0.0,408.9714050292969,410.0,58786.01953125,0.0,4927.83544921875,1.0,279.1409912109375,283.0657653808594,295.3896789550781,299.13507080078125,293.1499938964844,293.1499938964844,278.8500061035156,33533.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441598057746888,1.0,0.0,0.0,3.5807578563690186,3.5807807445526123,8.555456929570937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.59765625,0.0,1439.38427734375,1895.4371337890625,0.0,3810.19970703125,0.8879624605178833,1.0,0.0,3.0,1.0,0.0
17851440,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7185774445533752,0.4178386032581329,0.3866179585456848,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8264799118041992,0.6510929465293884,0.5316775441169739,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.787141740322113,0.5601743459701538,0.3986549079418182,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7234645485877991,0.4274908006191253,0.4160036742687225,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5926894545555115,0.2314984202384948,1.099124789237976,284.9946594238281,284.95001220703125,300.0699462890625,292.4081420898437,298.03826904296875,297.2445678710937,284.9938659667969,1.0,0.7637239098548889,0.3742648363113403,0.3742648363113403,1.0,1.0,-3.513864517211914,0.9855841398239136,2.52828049659729,0.1917797625064849,0.9158310294151306,0.9158310294151306,0.0,408.9714050292969,410.0,58786.01953125,0.0,4927.83544921875,1.0,279.1409912109375,283.0657653808594,295.3896789550781,299.13507080078125,293.1499938964844,293.1499938964844,278.8500061035156,33533.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441598057746888,1.0,0.0,0.0,3.5807578563690186,3.5807807445526123,8.555456929570937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.59765625,0.0,1439.38427734375,1895.4371337890625,0.0,3810.19970703125,0.8879624605178833,1.0,0.0,3.0,1.0,0.0
17851500,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7185444235801697,0.4174131155014038,0.3864877820014953,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8266142010688782,0.6510218977928162,0.5318534970283508,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7879688143730164,0.5615488290786743,0.3998012244701385,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7236604690551758,0.4275991320610046,0.4162858426570892,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5928468704223633,0.2315148115158081,1.099677562713623,284.877685546875,284.95001220703125,300.0506896972656,292.389892578125,298.030517578125,297.2424621582031,284.8773193359375,1.0,0.763987123966217,0.3739175796508789,0.3739175796508789,1.0,1.0,-3.5163469314575195,0.9853276014328004,2.5310192108154297,0.1910527199506759,0.8329243659973145,0.8329243659973145,0.0,408.9647216796875,410.0,59561.484375,0.0,4934.802734375,1.0,278.8999328613281,282.9330749511719,295.4250793457031,299.3268127441406,293.1499938964844,293.1499938964844,278.8500061035156,38320.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950572669506073,1.0,0.0,0.0,3.5322296619415283,3.5322530269622803,8.325133080688829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.88671875,0.0,1422.84765625,1895.4371337890625,0.0,3868.11962890625,0.8783828020095825,1.0,0.0,3.0,1.0,0.0
17851560,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7181634902954102,0.4169177114963531,0.386020690202713,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8264216780662537,0.650829017162323,0.5316967368125916,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7884426712989807,0.5628582239151001,0.4006852507591247,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7235689163208008,0.427613615989685,0.4163059592247009,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.5927076935768127,0.2314549088478088,1.0995020866394043,284.9090576171875,284.95001220703125,300.0320129394531,292.37261962890625,298.0222473144531,297.2393798828125,284.9099426269531,1.0,0.7641258835792542,0.3735823333263397,0.3735823333263397,1.0,1.0,-3.516441345214844,0.9843274354934692,2.532114028930664,0.1900601089000702,0.8351154327392578,0.8351154327392578,0.0,409.2697143554688,410.0,59273.88671875,0.0,4936.9072265625,1.0,278.8586730957031,282.9599914550781,295.3970031738281,299.24334716796875,293.1499938964844,293.1499938964844,279.1499938964844,38754.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527413845062256,1.0,0.0,0.0,3.453662633895874,3.4536852836608887,7.958901164784038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.64013671875,0.0,1345.00927734375,1895.4371337890625,0.0,3887.625,0.8641282320022583,1.0,0.0,3.0,1.0,0.0
17851620,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7182179689407349,0.416978120803833,0.3858395516872406,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8267602324485779,0.6515176892280579,0.5320218205451965,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7902207374572754,0.5665217041969299,0.4030401706695556,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7240179181098938,0.4283935725688934,0.4168426394462585,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5930371284484863,0.2317762225866317,1.1003245115280151,284.9947814941406,284.95001220703125,299.9964904785156,292.3412780761719,298.0138244628906,297.24346923828125,284.9939880371094,1.0,0.764560878276825,0.3729118704795837,0.3729118704795837,1.0,1.0,-3.5211429595947266,0.9838076829910278,2.537335157394409,0.1884083300828933,0.9139721393585204,0.9139721393585204,0.0,409.01751708984375,410.0,58644.1484375,0.0,4948.71484375,1.0,279.1408996582031,283.0658264160156,295.32159423828125,299.0551147460937,293.1499938964844,293.1499938964844,278.8500061035156,33506.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945231020450592,1.0,0.0,0.0,3.571523427963257,3.5715463161468506,8.511386795362341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.6015625,0.0,1429.344482421875,1895.4371337890625,0.0,3819.8994140625,0.8859034180641174,1.0,0.0,3.0,1.0,0.0
