time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7182179689407349,0.416978120803833,0.3858395516872406,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8267602324485779,0.6515176892280579,0.5320218205451965,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7902207374572754,0.5665217041969299,0.4030401706695556,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7240179181098938,0.4283935725688934,0.4168426394462585,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5930371284484863,0.2317762225866317,1.1003245115280151,284.9947814941406,284.95001220703125,299.9964904785156,292.3412780761719,298.0138244628906,297.24346923828125,284.9939880371094,1.0,0.764560878276825,0.3729118704795837,0.3729118704795837,1.0,1.0,-3.5211429595947266,0.9838076829910278,2.537335157394409,0.1884083300828933,0.9139721393585204,0.9139721393585204,0.0,409.01751708984375,410.0,58644.1484375,0.0,4948.71484375,1.0,279.1408996582031,283.0658264160156,295.32159423828125,299.0551147460937,293.1499938964844,293.1499938964844,278.8500061035156,33506.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945231020450592,1.0,0.0,0.0,3.571523427963257,3.5715463161468506,8.511386795362341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.6015625,0.0,1429.344482421875,1895.4371337890625,0.0,3819.8994140625,0.8859034180641174,1.0,0.0,3.0,1.0,0.0
17851740,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7178252935409546,0.4160933494567871,0.3852759897708893,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8266786336898804,0.6511831283569336,0.5319865942001343,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7914510369300842,0.5690540075302124,0.4049732983112335,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7241160273551941,0.4284995496273041,0.4171293377876282,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.5930506587028503,0.2317249029874801,1.100666880607605,284.9091491699219,284.95001220703125,299.9649353027344,292.31549072265625,297.9998474121094,297.2384033203125,284.90966796875,1.0,0.7649316191673279,0.3722682297229767,0.3722682297229767,1.0,1.0,-3.523505449295044,0.9825930595397948,2.540912389755249,0.1867878437042236,0.8348071575164795,0.8348071575164795,0.0,409.2990417480469,410.0,59176.20703125,0.0,4957.1044921875,1.0,278.8603210449219,282.95977783203125,295.33990478515625,299.1780700683594,293.1499938964844,293.1499938964844,278.8500061035156,38666.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953515648841858,1.0,0.0,0.0,3.450256109237671,3.4502785205841064,7.943207833704946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.53515625,0.0,1340.94677734375,1895.4371337890625,0.0,3894.578125,0.863381028175354,1.0,0.0,3.0,1.0,0.0
17851800,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7177988886833191,0.41606605052948,0.3852421343326568,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8266651034355164,0.6511749625205994,0.5319730043411255,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7914919853210449,0.5691671967506409,0.4050453603267669,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.724111020565033,0.4285076558589935,0.4171313643455505,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.5930408239364624,0.2317233234643936,1.1006488800048828,284.9100341796875,284.95001220703125,299.96368408203125,292.31451416015625,297.99932861328125,297.23828125,284.9103698730469,1.0,0.7649407386779785,0.3722414076328277,0.3722414076328277,1.0,1.0,-3.523512840270996,0.9825130701065063,2.5409996509552,0.1867040395736694,0.8343240022659302,0.8343240022659302,0.0,409.3170776367188,410.0,59167.36328125,0.0,4957.234375,1.0,278.8590393066406,282.9602966308594,295.33721923828125,299.1727600097656,293.1499938964844,293.1499938964844,279.1499938964844,38568.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535361528396606,1.0,0.0,0.0,3.448148488998413,3.448171138763428,7.933507504276349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.08642578125,0.0,1338.1329345703125,1895.4371337890625,0.0,3894.761962890625,0.8627505898475647,1.0,0.0,3.0,1.0,0.0
17851860,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7178519368171692,0.4161301255226135,0.3850707709789276,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8269553184509277,0.6517385840415955,0.5322144627571106,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7931932806968689,0.5726586580276489,0.4073115885257721,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7245510220527649,0.4292820394039154,0.4176660180091858,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5933537483215332,0.2320306003093719,1.1014270782470703,284.9950866699219,284.95001220703125,299.9338684082031,292.29266357421875,297.9920654296875,297.2416381835937,284.9944152832031,1.0,0.7653495669364929,0.3716046512126922,0.3716046512126922,1.0,1.0,-3.5279459953308105,0.9819945096969604,2.54595160484314,0.1851270049810409,0.9126935005187988,0.9126935005187988,0.0,409.074462890625,410.0,58564.9609375,0.0,4968.375,1.0,279.1408386230469,283.0682983398437,295.2716369628906,298.9961242675781,293.1499938964844,293.1499938964844,278.8500061035156,33490.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457878470420836,1.0,0.0,0.0,3.564469575881958,3.564492464065552,8.477799156025867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5380859375,0.0,1421.7384033203125,1895.4371337890625,0.0,3824.937255859375,0.8843132257461548,1.0,0.0,3.0,1.0,0.0
17851920,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7178519368171692,0.4161301255226135,0.3850707709789276,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8269553184509277,0.6517385840415955,0.5322144627571106,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7931932806968689,0.5726586580276489,0.4073115885257721,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7245510220527649,0.4292820394039154,0.4176660180091858,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5933537483215332,0.2320306003093719,1.1014270782470703,284.9950866699219,284.95001220703125,299.9338684082031,292.29266357421875,297.9920654296875,297.2416381835937,284.9944152832031,1.0,0.7653495669364929,0.3716046512126922,0.3716046512126922,1.0,1.0,-3.5279459953308105,0.9819945096969604,2.54595160484314,0.1851270049810409,0.9126935005187988,0.9126935005187988,0.0,409.074462890625,410.0,58564.9609375,0.0,4968.375,1.0,279.1408386230469,283.0682983398437,295.2716369628906,298.9961242675781,293.1499938964844,293.1499938964844,278.8500061035156,33490.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457878470420836,1.0,0.0,0.0,3.564469575881958,3.564492464065552,8.477799156025867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5380859375,0.0,1421.7384033203125,1895.4371337890625,0.0,3824.937255859375,0.8843132257461548,1.0,0.0,3.0,1.0,0.0
17851980,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7174277901649475,0.4152242243289947,0.3844870328903198,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.826795756816864,0.6512512564659119,0.5320591926574707,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7943403720855713,0.5750719308853149,0.4091647267341614,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7246339917182922,0.4293930232524872,0.4179579615592956,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5933341383934021,0.2319596111774444,1.1016945838928225,284.9084167480469,284.95001220703125,299.90728759765625,292.27606201171875,297.97882080078125,297.2355651855469,284.9100036621094,1.0,0.7656933665275574,0.3709678947925567,0.3709678947925567,1.0,1.0,-3.5299346446990967,0.9806708693504332,2.5492637157440186,0.1834909468889236,0.8315500617027283,0.8315500617027283,0.0,409.3906555175781,410.0,59048.69921875,0.0,4975.93359375,1.0,278.8587646484375,282.96075439453125,295.2987365722656,299.1278991699219,293.1499938964844,293.1499938964844,279.1499938964844,38822.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540059566497804,1.0,0.0,0.0,3.436638593673706,3.4366612434387207,7.880632324486214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.24267578125,0.0,1328.3770751953125,1895.4371337890625,0.0,3898.978271484375,0.8603785037994385,1.0,0.0,3.0,1.0,0.0
17852040,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7174277901649475,0.4152242243289947,0.3844870328903198,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.826795756816864,0.6512512564659119,0.5320591926574707,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7943403720855713,0.5750719308853149,0.4091647267341614,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7246339917182922,0.4293930232524872,0.4179579615592956,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5933341383934021,0.2319596111774444,1.1016945838928225,284.9084167480469,284.95001220703125,299.90728759765625,292.27606201171875,297.97882080078125,297.2355651855469,284.9100036621094,1.0,0.7656933665275574,0.3709678947925567,0.3709678947925567,1.0,1.0,-3.5299346446990967,0.9806708693504332,2.5492637157440186,0.1834909468889236,0.8315500617027283,0.8315500617027283,0.0,409.3906555175781,410.0,59048.69921875,0.0,4975.93359375,1.0,278.8587646484375,282.96075439453125,295.2987365722656,299.1278991699219,293.1499938964844,293.1499938964844,279.1499938964844,38822.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540059566497804,1.0,0.0,0.0,3.436638593673706,3.4366612434387207,7.880632324486214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.24267578125,0.0,1328.3770751953125,1895.4371337890625,0.0,3898.978271484375,0.8603785037994385,1.0,0.0,3.0,1.0,0.0
17852100,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7172922492027283,0.415227860212326,0.3842491805553436,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8267692923545837,0.6514372229576111,0.5319887399673462,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7949917912483215,0.5767455697059631,0.4101309180259704,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7247189879417419,0.4297375679016113,0.4181037843227386,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5933446288108826,0.2320715487003326,1.1017134189605713,285.01123046875,284.95001220703125,299.89532470703125,292.2698669433594,297.9756774902344,297.2367248535156,285.0113830566406,1.0,0.7658242583274841,0.370649516582489,0.370649516582489,1.0,1.0,-3.530902624130249,0.9800055623054504,2.550897121429444,0.1825478672981262,0.9046863317489624,0.9046863317489624,0.0,409.4124145507813,410.0,58383.10546875,0.0,4978.83349609375,1.0,279.0966491699219,283.0834045410156,295.2387390136719,298.9151916503906,293.1499938964844,293.1499938964844,279.1499938964844,33858.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479799270629884,1.0,0.0,0.0,3.495986223220825,3.4960083961486816,8.15516443708475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.091796875,0.0,1353.1318359375,1895.4371337890625,0.0,3844.745361328125,0.8708825707435608,1.0,0.0,3.0,1.0,0.0
17852160,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7174779176712036,0.4153073728084564,0.384319007396698,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8270360827445984,0.6517277359962463,0.5322085022926331,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7959640026092529,0.5784814357757568,0.4113363027572632,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7250670790672302,0.4301748275756836,0.4184899628162384,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.5936264991760254,0.2322567850351333,1.1023974418640137,284.99560546875,284.95001220703125,299.88427734375,292.26513671875,297.9734802246094,297.2388610839844,284.9945068359375,1.0,0.7660660147666931,0.3703348040580749,0.3703348040580749,1.0,1.0,-3.534033298492432,0.980047643184662,2.553985595703125,0.1818847507238388,0.9122466444969176,0.9122466444969176,0.0,409.14697265625,410.0,58511.77734375,0.0,4986.1484375,1.0,279.1416931152344,283.0696105957031,295.2413330078125,298.9598388671875,293.1499938964844,293.1499938964844,278.8500061035156,33343.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457350373268129,1.0,0.0,0.0,3.561654806137085,3.5616774559021,8.464414236186713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.671875,0.0,1417.689208984375,1895.4371337890625,0.0,3824.459716796875,0.8833605051040649,1.0,0.0,3.0,1.0,0.0
17852220,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7170692086219788,0.4144173264503479,0.3837529420852661,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8268589973449707,0.6511780619621277,0.5320023894309998,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7970896363258362,0.5808501839637756,0.4131582677364349,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.72515869140625,0.4302888512611389,0.4187871813774109,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.5936065912246704,0.2321787774562835,1.1026332378387451,284.91070556640625,284.95001220703125,299.8650817871094,292.2601928710937,297.9625244140625,297.2330322265625,284.9115600585937,1.0,0.7663862705230713,0.3697053492069244,0.3697053492069244,1.0,1.0,-3.5359017848968506,0.9786998629570008,2.557202100753784,0.1802618652582168,0.833426833152771,0.833426833152771,0.0,409.4401245117188,410.0,59071.625,0.0,4993.24462890625,1.0,278.8587341308594,282.96337890625,295.2802734375,299.1029052734375,293.1499938964844,293.1499938964844,279.1499938964844,38602.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953488290309906,1.0,0.0,0.0,3.4388139247894287,3.4388363361358643,7.890611186667229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.919921875,0.0,1329.0098876953125,1895.4371337890625,0.0,3894.33251953125,0.8606703877449036,1.0,0.0,3.0,1.0,0.0
17852280,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7170692086219788,0.4144173264503479,0.3837529420852661,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8268589973449707,0.6511780619621277,0.5320023894309998,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7970896363258362,0.5808501839637756,0.4131582677364349,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.72515869140625,0.4302888512611389,0.4187871813774109,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.5936065912246704,0.2321787774562835,1.1026332378387451,284.91070556640625,284.95001220703125,299.8650817871094,292.2601928710937,297.9625244140625,297.2330322265625,284.9115600585937,1.0,0.7663862705230713,0.3697053492069244,0.3697053492069244,1.0,1.0,-3.5359017848968506,0.9786998629570008,2.557202100753784,0.1802618652582168,0.833426833152771,0.833426833152771,0.0,409.4401245117188,410.0,59071.625,0.0,4993.24462890625,1.0,278.8587341308594,282.96337890625,295.2802734375,299.1029052734375,293.1499938964844,293.1499938964844,279.1499938964844,38602.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953488290309906,1.0,0.0,0.0,3.4388139247894287,3.4388363361358643,7.890611186667229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.919921875,0.0,1329.0098876953125,1895.4371337890625,0.0,3894.33251953125,0.8606703877449036,1.0,0.0,3.0,1.0,0.0
17852340,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7171212434768677,0.41449174284935,0.3835883140563965,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8270739316940308,0.6515766382217407,0.5320990681648254,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.798683762550354,0.5842043161392212,0.4152990579605102,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7255886793136597,0.4310574233531952,0.419314980506897,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.5938891172409058,0.2324607521295547,1.1032896041870115,284.9963073730469,284.95001220703125,299.8500061035156,292.2616271972656,297.9593811035156,297.2362670898437,284.9955749511719,1.0,0.7667371034622192,0.3690758943557739,0.3690758943557739,1.0,1.0,-3.539832353591919,0.9780242443084716,2.561808109283448,0.1786542385816574,0.9129296541213988,0.9129296541213988,0.0,409.1902160644531,410.0,58523.76953125,0.0,5002.9697265625,1.0,279.1407775878906,283.0708312988281,295.2371520996094,298.9523010253906,293.1499938964844,293.1499938964844,278.8500061035156,33400.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450204968452454,1.0,0.0,0.0,3.560056447982788,3.5600790977478027,8.456818818558531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.65625,0.0,1416.4110107421875,1895.4371337890625,0.0,3817.994140625,0.8832685947418213,1.0,0.0,3.0,1.0,0.0
17852400,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7171212434768677,0.41449174284935,0.3835883140563965,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8270739316940308,0.6515766382217407,0.5320990681648254,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.798683762550354,0.5842043161392212,0.4152990579605102,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7255886793136597,0.4310574233531952,0.419314980506897,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.5938891172409058,0.2324607521295547,1.1032896041870115,284.9963073730469,284.95001220703125,299.8500061035156,292.2616271972656,297.9593811035156,297.2362670898437,284.9955749511719,1.0,0.7667371034622192,0.3690758943557739,0.3690758943557739,1.0,1.0,-3.539832353591919,0.9780242443084716,2.561808109283448,0.1786542385816574,0.9129296541213988,0.9129296541213988,0.0,409.1902160644531,410.0,58523.76953125,0.0,5002.9697265625,1.0,279.1407775878906,283.0708312988281,295.2371520996094,298.9523010253906,293.1499938964844,293.1499938964844,278.8500061035156,33400.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450204968452454,1.0,0.0,0.0,3.560056447982788,3.5600790977478027,8.456818818558531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.65625,0.0,1416.4110107421875,1895.4371337890625,0.0,3817.994140625,0.8832685947418213,1.0,0.0,3.0,1.0,0.0
17852460,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7167073488235474,0.4136107265949249,0.3830222189426422,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8268663287162781,0.6509676575660706,0.5318382382392883,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7997697591781616,0.5865203142166138,0.4170803725719452,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.725671112537384,0.4311661422252655,0.4196022748947143,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.5938534736633301,0.2323723137378692,1.1034663915634155,284.9112243652344,284.95001220703125,299.8385009765625,292.2685241699219,297.95068359375,297.2305908203125,284.9120483398437,1.0,0.7670348882675171,0.3684479296207428,0.3684479296207428,1.0,1.0,-3.5414915084838867,0.9766061902046204,2.564885377883911,0.1770127713680267,0.8343714475631714,0.8343714475631714,0.0,409.48443603515625,410.0,59118.94921875,0.0,5009.49072265625,1.0,278.85870361328125,282.96343994140625,295.2875671386719,299.1095275878906,293.1499938964844,293.1499938964844,279.1499938964844,38544.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525314569473268,1.0,0.0,0.0,3.4416403770446777,3.4416627883911133,7.903587970758963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.3330078125,0.0,1331.4302978515625,1895.4371337890625,0.0,3885.738525390625,0.861235499382019,1.0,0.0,3.0,1.0,0.0
17852520,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7167073488235474,0.4136107265949249,0.3830222189426422,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8268663287162781,0.6509676575660706,0.5318382382392883,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7997697591781616,0.5865203142166138,0.4170803725719452,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.725671112537384,0.4311661422252655,0.4196022748947143,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.5938534736633301,0.2323723137378692,1.1034663915634155,284.9112243652344,284.95001220703125,299.8385009765625,292.2685241699219,297.95068359375,297.2305908203125,284.9120483398437,1.0,0.7670348882675171,0.3684479296207428,0.3684479296207428,1.0,1.0,-3.5414915084838867,0.9766061902046204,2.564885377883911,0.1770127713680267,0.8343714475631714,0.8343714475631714,0.0,409.48443603515625,410.0,59118.94921875,0.0,5009.49072265625,1.0,278.85870361328125,282.96343994140625,295.2875671386719,299.1095275878906,293.1499938964844,293.1499938964844,279.1499938964844,38544.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525314569473268,1.0,0.0,0.0,3.4416403770446777,3.4416627883911133,7.903587970758963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.3330078125,0.0,1331.4302978515625,1895.4371337890625,0.0,3885.738525390625,0.861235499382019,1.0,0.0,3.0,1.0,0.0
17852580,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7167637944221497,0.413693904876709,0.3828650116920471,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8270595669746399,0.6513107419013977,0.5318900346755981,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8013321757316589,0.589826762676239,0.4191870987415313,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7260988354682922,0.4319325685501098,0.4201271533966064,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.5941274166107178,0.2326458394527435,1.1040818691253662,284.9971923828125,284.95001220703125,299.8297424316406,292.279541015625,297.9493713378906,297.23388671875,284.9964599609375,1.0,0.767366886138916,0.367819994688034,0.367819994688034,1.0,1.0,-3.545273780822754,0.975878357887268,2.5693955421447754,0.1753918081521988,0.9145780801773072,0.9145780801773072,0.0,409.22845458984375,410.0,58589.31640625,0.0,5018.7802734375,1.0,279.14080810546875,283.0708923339844,295.2546081542969,298.9711608886719,293.1499938964844,293.1499938964844,278.8500061035156,33357.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439648985862732,1.0,0.0,0.0,3.5640358924865723,3.564058780670166,8.475736308355408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.9658203125,0.0,1420.3077392578125,1895.4371337890625,0.0,3808.433837890625,0.8841309547424316,1.0,0.0,3.0,1.0,0.0
17852640,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7167637944221497,0.413693904876709,0.3828650116920471,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8270595669746399,0.6513107419013977,0.5318900346755981,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8013321757316589,0.589826762676239,0.4191870987415313,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7260988354682922,0.4319325685501098,0.4201271533966064,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.5941274166107178,0.2326458394527435,1.1040818691253662,284.9971923828125,284.95001220703125,299.8297424316406,292.279541015625,297.9493713378906,297.23388671875,284.9964599609375,1.0,0.767366886138916,0.367819994688034,0.367819994688034,1.0,1.0,-3.545273780822754,0.975878357887268,2.5693955421447754,0.1753918081521988,0.9145780801773072,0.9145780801773072,0.0,409.22845458984375,410.0,58589.31640625,0.0,5018.7802734375,1.0,279.14080810546875,283.0708923339844,295.2546081542969,298.9711608886719,293.1499938964844,293.1499938964844,278.8500061035156,33357.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439648985862732,1.0,0.0,0.0,3.5640358924865723,3.564058780670166,8.475736308355408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.9658203125,0.0,1420.3077392578125,1895.4371337890625,0.0,3808.433837890625,0.8841309547424316,1.0,0.0,3.0,1.0,0.0
17852700,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7167332172393799,0.4132953584194183,0.3827513456344604,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8271068334579468,0.6510392427444458,0.5319004058837891,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8020365834236145,0.590990424156189,0.4201944768428802,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7262811660766602,0.4320327639579773,0.4203993082046509,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5942527651786804,0.2326364517211914,1.104513168334961,284.8823547363281,284.95001220703125,299.8263244628906,292.2865295410156,297.9460754394531,297.2315673828125,284.8818054199219,1.0,0.7675689458847046,0.3675060272216797,0.3675060272216797,1.0,1.0,-3.547216415405273,0.975523054599762,2.571693420410156,0.1747066378593444,0.8342072367668152,0.8342072367668152,0.0,409.2175903320313,410.0,59420.375,0.0,5024.27294921875,1.0,278.90020751953125,282.9395751953125,295.3155822753906,299.1913146972656,293.1499938964844,293.1499938964844,278.8500061035156,38008.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497740268707277,1.0,0.0,0.0,3.521224975585937,3.5212481021881104,8.273340199593804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.1689453125,0.0,1409.06298828125,1895.4371337890625,0.0,3860.92626953125,0.8758137226104736,1.0,0.0,3.0,1.0,0.0
17852760,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7163535356521606,0.4128202795982361,0.3823089599609375,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8268305659294128,0.6506456136703491,0.5315871834754944,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8023822903633118,0.5920774936676025,0.4209282100200653,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7261790633201599,0.4320363700389862,0.4204126298427582,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.5940839648246765,0.2325482964515686,1.1042250394821167,284.9120483398437,284.95001220703125,299.8235168457031,292.29443359375,297.94219970703125,297.2282409667969,284.9129638671875,1.0,0.7676475048065186,0.3672046661376953,0.3672046661376953,1.0,1.0,-3.546794891357422,0.9744455814361572,2.5723493099212646,0.1737748235464096,0.8363410830497742,0.8363410830497742,0.0,409.5193786621094,410.0,59211.26953125,0.0,5024.8994140625,1.0,278.8586120605469,282.9635009765625,295.31329345703125,299.13848876953125,293.1499938964844,293.1499938964844,279.1499938964844,38528.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514259696006776,1.0,0.0,0.0,3.447075843811035,3.4470982551574707,7.928571790216665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.01904296875,0.0,1336.777099609375,1895.4371337890625,0.0,3875.799560546875,0.8625245094299316,1.0,0.0,3.0,1.0,0.0
17852820,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7164091467857361,0.4129106104373932,0.3821552693843841,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8269985318183899,0.650934636592865,0.531593382358551,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8039030432701111,0.5953256487846375,0.4229911863803863,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7266005873680115,0.4327996671199798,0.4209323227405548,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5943459868431091,0.2328132838010788,1.10479736328125,284.9979553222656,284.95001220703125,299.819580078125,292.3128662109375,297.9422912597656,297.2315673828125,284.9971923828125,1.0,0.767961323261261,0.3666019439697265,0.3666019439697265,1.0,1.0,-3.550405740737915,0.9737323522567748,2.5766732692718506,0.1722133606672287,0.91684490442276,0.91684490442276,0.0,409.2645568847656,410.0,58693.94140625,0.0,5033.7265625,1.0,279.140869140625,283.0700988769531,295.2875061035156,299.0088195800781,293.1499938964844,293.1499938964844,278.8500061035156,33327.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94277423620224,1.0,0.0,0.0,3.571209669113159,3.571232557296753,8.509891245012113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.955078125,0.0,1427.6976318359375,1895.4371337890625,0.0,3797.64013671875,0.8857160210609436,1.0,0.0,3.0,1.0,0.0
17852880,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7164091467857361,0.4129106104373932,0.3821552693843841,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8269985318183899,0.650934636592865,0.531593382358551,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8039030432701111,0.5953256487846375,0.4229911863803863,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7266005873680115,0.4327996671199798,0.4209323227405548,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5943459868431091,0.2328132838010788,1.10479736328125,284.9979553222656,284.95001220703125,299.819580078125,292.3128662109375,297.9422912597656,297.2315673828125,284.9971923828125,1.0,0.767961323261261,0.3666019439697265,0.3666019439697265,1.0,1.0,-3.550405740737915,0.9737323522567748,2.5766732692718506,0.1722133606672287,0.91684490442276,0.91684490442276,0.0,409.2645568847656,410.0,58693.94140625,0.0,5033.7265625,1.0,279.140869140625,283.0700988769531,295.2875061035156,299.0088195800781,293.1499938964844,293.1499938964844,278.8500061035156,33327.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94277423620224,1.0,0.0,0.0,3.571209669113159,3.571232557296753,8.509891245012113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.955078125,0.0,1427.6976318359375,1895.4371337890625,0.0,3797.64013671875,0.8857160210609436,1.0,0.0,3.0,1.0,0.0
17852940,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7159901857376099,0.4120287299156189,0.3815982639789581,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8267381191253662,0.6501992344856262,0.531240701675415,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8049014806747437,0.5974869728088379,0.4246777594089508,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7266687750816345,0.4328862726688385,0.4212077558040619,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5942855477333069,0.2326999604701995,1.1048884391784668,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.9362487792969,297.22576904296875,284.9104309082031,1.0,0.7682217955589294,0.3659991919994354,0.3659991919994354,1.0,1.0,-3.551715135574341,0.9722669124603271,2.5794482231140137,0.1706231385469436,0.8351203203201294,0.8351203203201294,0.0,409.56488037109375,410.0,59282.1796875,0.0,5039.3076171875,1.0,278.858642578125,282.9578552246094,295.354248046875,299.1888427734375,293.1499938964844,293.1499938964844,279.1499938964844,38678.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503975510597228,1.0,0.0,0.0,3.4512104988098145,3.451233148574829,7.947603535285452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.10302734375,0.0,1342.0,1895.4371337890625,0.0,3866.54296875,0.8634400963783264,1.0,0.0,3.0,1.0,0.0
17853000,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7159901857376099,0.4120287299156189,0.3815982639789581,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8267381191253662,0.6501992344856262,0.531240701675415,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8049014806747437,0.5974869728088379,0.4246777594089508,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7266687750816345,0.4328862726688385,0.4212077558040619,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5942855477333069,0.2326999604701995,1.1048884391784668,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.9362487792969,297.22576904296875,284.9104309082031,1.0,0.7682217955589294,0.3659991919994354,0.3659991919994354,1.0,1.0,-3.551715135574341,0.9722669124603271,2.5794482231140137,0.1706231385469436,0.8351203203201294,0.8351203203201294,0.0,409.56488037109375,410.0,59282.1796875,0.0,5039.3076171875,1.0,278.858642578125,282.9578552246094,295.354248046875,299.1888427734375,293.1499938964844,293.1499938964844,279.1499938964844,38678.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503975510597228,1.0,0.0,0.0,3.4512104988098145,3.451233148574829,7.947603535285452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.10302734375,0.0,1342.0,1895.4371337890625,0.0,3866.54296875,0.8634400963783264,1.0,0.0,3.0,1.0,0.0
17853060,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7160561680793762,0.4121488034725189,0.3814578652381897,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8268912434577942,0.6504576802253723,0.5312107801437378,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8063852787017822,0.6006855368614197,0.4266989231109619,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7270920276641846,0.4336614906787872,0.4217274188995361,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.5945435166358948,0.2329653650522232,1.1054304838180542,284.9990539550781,284.95001220703125,299.8179016113281,292.3592834472656,297.9376525878906,297.2292175292969,284.9979553222656,1.0,0.7685181498527527,0.3654302060604095,0.3654302060604095,1.0,1.0,-3.555203676223755,0.9716084599494934,2.5835952758789062,0.169149711728096,0.9198376536369324,0.9198376536369324,0.0,409.2986450195313,410.0,58827.734375,0.0,5047.734375,1.0,279.1417236328125,283.0687561035156,295.3323669433594,299.06109619140625,293.1499938964844,293.1499938964844,278.8500061035156,33204.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414120316505432,1.0,0.0,0.0,3.581669807434082,3.5816924571990967,8.559814546060807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4794921875,0.0,1437.9412841796875,1895.4371337890625,0.0,3785.2763671875,0.8877250552177429,1.0,0.0,3.0,1.0,0.0
17853120,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7160561680793762,0.4121488034725189,0.3814578652381897,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8268912434577942,0.6504576802253723,0.5312107801437378,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8063852787017822,0.6006855368614197,0.4266989231109619,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7270920276641846,0.4336614906787872,0.4217274188995361,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.5945435166358948,0.2329653650522232,1.1054304838180542,284.9990539550781,284.95001220703125,299.8179016113281,292.3592834472656,297.9376525878906,297.2292175292969,284.9979553222656,1.0,0.7685181498527527,0.3654302060604095,0.3654302060604095,1.0,1.0,-3.555203676223755,0.9716084599494934,2.5835952758789062,0.169149711728096,0.9198376536369324,0.9198376536369324,0.0,409.2986450195313,410.0,58827.734375,0.0,5047.734375,1.0,279.1417236328125,283.0687561035156,295.3323669433594,299.06109619140625,293.1499938964844,293.1499938964844,278.8500061035156,33204.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414120316505432,1.0,0.0,0.0,3.581669807434082,3.5816924571990967,8.559814546060807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4794921875,0.0,1437.9412841796875,1895.4371337890625,0.0,3785.2763671875,0.8877250552177429,1.0,0.0,3.0,1.0,0.0
17853180,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7156374454498291,0.4112824499607086,0.38091641664505,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8265975713729858,0.6496466398239136,0.5308071970939636,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8072803616523743,0.6026301383972168,0.4282669723033905,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7271551489830017,0.4337521195411682,0.4220077991485595,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.5944709181785583,0.2328439205884933,1.1054989099502563,284.9124450683594,284.95001220703125,299.8197021484375,292.38671875,297.9322204589844,297.22283935546875,284.9131774902344,1.0,0.7687583565711975,0.364861249923706,0.364861249923706,1.0,1.0,-3.5562961101531982,0.9701732397079468,2.586122989654541,0.1676460802555084,0.8404344320297241,0.8404344320297241,0.0,409.6109008789063,410.0,59516.0078125,0.0,5052.7724609375,1.0,278.8586730957031,282.9626770019531,295.4048767089844,299.2469787597656,293.1499938964844,293.1499938964844,279.1499938964844,38400.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488619565963744,1.0,0.0,0.0,3.4653773307800293,3.465399980545044,8.012985972527531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1142578125,0.0,1354.353515625,1895.4371337890625,0.0,3852.7041015625,0.8665094375610352,1.0,0.0,3.0,1.0,0.0
17853240,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7156374454498291,0.4112824499607086,0.38091641664505,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8265975713729858,0.6496466398239136,0.5308071970939636,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8072803616523743,0.6026301383972168,0.4282669723033905,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7271551489830017,0.4337521195411682,0.4220077991485595,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.5944709181785583,0.2328439205884933,1.1054989099502563,284.9124450683594,284.95001220703125,299.8197021484375,292.38671875,297.9322204589844,297.22283935546875,284.9131774902344,1.0,0.7687583565711975,0.364861249923706,0.364861249923706,1.0,1.0,-3.5562961101531982,0.9701732397079468,2.586122989654541,0.1676460802555084,0.8404344320297241,0.8404344320297241,0.0,409.6109008789063,410.0,59516.0078125,0.0,5052.7724609375,1.0,278.8586730957031,282.9626770019531,295.4048767089844,299.2469787597656,293.1499938964844,293.1499938964844,279.1499938964844,38400.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488619565963744,1.0,0.0,0.0,3.4653773307800293,3.465399980545044,8.012985972527531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1142578125,0.0,1354.353515625,1895.4371337890625,0.0,3852.7041015625,0.8665094375610352,1.0,0.0,3.0,1.0,0.0
17853300,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7154984474182129,0.411296546459198,0.3806946277618408,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8264967203140259,0.6496618986129761,0.5306069254875183,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8077779412269592,0.604052722454071,0.4290604293346405,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7272251844406128,0.4340860247611999,0.4221460521221161,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5944479703903198,0.2329273819923401,1.1054035425186155,285.0151062011719,284.95001220703125,299.8211975097656,292.4013671875,297.9325256347656,297.2235412597656,285.01580810546875,1.0,0.7688336372375488,0.3645767569541931,0.3645767569541931,1.0,1.0,-3.5567455291748047,0.9694305062294006,2.587315082550049,0.1667515933513641,0.9137929677963256,0.9137929677963256,0.0,409.6387634277344,410.0,58790.35546875,0.0,5054.25,1.0,279.0977783203125,283.08184814453125,295.3661193847656,299.05694580078125,293.1499938964844,293.1499938964844,279.1499938964844,33785.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424745440483092,1.0,0.0,0.0,3.522472858428955,3.52249526977539,8.279204735117673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.8623046875,0.0,1379.8692626953125,1895.4371337890625,0.0,3794.9208984375,0.8768783807754517,1.0,0.0,3.0,1.0,0.0
17853360,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7156975865364075,0.4114092588424682,0.3807886242866516,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8267002105712891,0.649803102016449,0.5307037830352783,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8085970878601074,0.6055521368980408,0.4301027357578277,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7275681495666504,0.4345288276672363,0.4225338101387024,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.5947057008743286,0.2330939471721649,1.105992317199707,284.9998779296875,284.95001220703125,299.822998046875,292.41656494140625,297.9338073730469,297.2253723144531,284.9987487792969,1.0,0.7690227031707764,0.364296019077301,0.364296019077301,1.0,1.0,-3.559422492980957,0.9694073796272278,2.590015172958374,0.1661301255226135,0.9231348037719728,0.9231348037719728,0.0,409.3651428222656,410.0,59002.6171875,0.0,5060.29833984375,1.0,279.1415710449219,283.068603515625,295.3893737792969,299.1273498535156,293.1499938964844,293.1499938964844,278.8500061035156,33184.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398791193962096,1.0,0.0,0.0,3.592625856399536,3.59264874458313,8.612262831775297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1923828125,0.0,1449.5367431640625,1895.4371337890625,0.0,3771.345458984375,0.89026939868927,1.0,0.0,3.0,1.0,0.0
17853420,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7152764797210693,0.4105473458766937,0.3802551925182342,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8263689875602722,0.6489170789718628,0.5302360653877258,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.809380829334259,0.6073364019393921,0.4315368831157684,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7276252508163452,0.4346145093441009,0.4228138327598572,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.5946160554885864,0.2329591661691665,1.1060041189193726,284.9107360839844,284.95001220703125,299.8275756835937,292.4485778808594,297.9289855957031,297.21875,284.9112243652344,1.0,0.7692291736602783,0.3637346029281616,0.3637346029281616,1.0,1.0,-3.560204029083252,0.9678915739059448,2.5923123359680176,0.1646223813295364,0.8422083854675293,0.8422083854675293,0.0,409.6794128417969,410.0,59702.8671875,0.0,5064.4619140625,1.0,278.8588256835937,282.9584350585937,295.4659423828125,299.3186950683594,293.1499938964844,293.1499938964844,279.1499938964844,38337.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947174072265625,1.0,0.0,0.0,3.480507135391236,3.480530023574829,8.083108014034224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.21826171875,0.0,1369.3245849609375,1895.4371337890625,0.0,3837.468505859375,0.8696890473365784,1.0,0.0,3.0,1.0,0.0
17853480,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7152764797210693,0.4105473458766937,0.3802551925182342,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8263689875602722,0.6489170789718628,0.5302360653877258,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.809380829334259,0.6073364019393921,0.4315368831157684,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7276252508163452,0.4346145093441009,0.4228138327598572,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.5946160554885864,0.2329591661691665,1.1060041189193726,284.9107360839844,284.95001220703125,299.8275756835937,292.4485778808594,297.9289855957031,297.21875,284.9112243652344,1.0,0.7692291736602783,0.3637346029281616,0.3637346029281616,1.0,1.0,-3.560204029083252,0.9678915739059448,2.5923123359680176,0.1646223813295364,0.8422083854675293,0.8422083854675293,0.0,409.6794128417969,410.0,59702.8671875,0.0,5064.4619140625,1.0,278.8588256835937,282.9584350585937,295.4659423828125,299.3186950683594,293.1499938964844,293.1499938964844,279.1499938964844,38337.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947174072265625,1.0,0.0,0.0,3.480507135391236,3.480530023574829,8.083108014034224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.21826171875,0.0,1369.3245849609375,1895.4371337890625,0.0,3837.468505859375,0.8696890473365784,1.0,0.0,3.0,1.0,0.0
