time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7153385281562805,0.4106690287590027,0.3801274597644806,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.826449990272522,0.6490098237991333,0.5300838351249695,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.810632050037384,0.6101674437522888,0.4333056211471557,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7280346751213074,0.4353770911693573,0.4233304858207702,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.5948419570922852,0.2331968545913696,1.1064459085464478,284.9999084472656,284.95001220703125,299.8332214355469,292.482421875,297.93121337890625,297.2212829589844,284.9991149902344,1.0,0.769463837146759,0.3631731569766998,0.3631731569766998,1.0,1.0,-3.563107252120972,0.967057466506958,2.5960497856140137,0.1631655693054199,0.925797164440155,0.925797164440155,0.0,409.4229736328125,410.0,59191.140625,0.0,5071.29345703125,1.0,279.1411437988281,283.068359375,295.4558410644531,299.2050170898437,293.1499938964844,293.1499938964844,278.8500061035156,33278.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382612109184264,1.0,0.0,0.0,3.603302478790283,3.603325605392456,8.663527637509105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6572265625,0.0,1461.7308349609375,1895.4371337890625,0.0,3756.62255859375,0.8928624391555786,1.0,0.0,3.0,1.0,0.0
17853600,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7153385281562805,0.4106690287590027,0.3801274597644806,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.826449990272522,0.6490098237991333,0.5300838351249695,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.810632050037384,0.6101674437522888,0.4333056211471557,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7280346751213074,0.4353770911693573,0.4233304858207702,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.5948419570922852,0.2331968545913696,1.1064459085464478,284.9999084472656,284.95001220703125,299.8332214355469,292.482421875,297.93121337890625,297.2212829589844,284.9991149902344,1.0,0.769463837146759,0.3631731569766998,0.3631731569766998,1.0,1.0,-3.563107252120972,0.967057466506958,2.5960497856140137,0.1631655693054199,0.925797164440155,0.925797164440155,0.0,409.4229736328125,410.0,59191.140625,0.0,5071.29345703125,1.0,279.1411437988281,283.068359375,295.4558410644531,299.2050170898437,293.1499938964844,293.1499938964844,278.8500061035156,33278.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382612109184264,1.0,0.0,0.0,3.603302478790283,3.603325605392456,8.663527637509105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6572265625,0.0,1461.7308349609375,1895.4371337890625,0.0,3756.62255859375,0.8928624391555786,1.0,0.0,3.0,1.0,0.0
17853660,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7149114012718201,0.4098037481307983,0.3795882165431976,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8260943293571472,0.6480677723884583,0.5295680165290833,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8113602995872498,0.6118631958961487,0.4346765875816345,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7280811667442322,0.4354445934295654,0.42359259724617,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.5947412252426147,0.2330521047115326,1.1064070463180542,284.9103088378906,284.95001220703125,299.8397216796875,292.5178527832031,297.9269714355469,297.2148132324219,284.91082763671875,1.0,0.7696431279182434,0.3626166582107544,0.3626166582107544,1.0,1.0,-3.5636556148529053,0.9654736518859864,2.598181962966919,0.1617458015680313,0.8443968892097473,0.8443968892097473,0.0,409.7348937988281,410.0,59906.56640625,0.0,5074.775390625,1.0,278.85870361328125,282.95770263671875,295.5351867675781,299.40057373046875,293.1499938964844,293.1499938964844,279.1499938964844,38348.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455251693725586,1.0,0.0,0.0,3.4928622245788574,3.492885112762451,8.140596037264913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.806640625,0.0,1382.0859375,1895.4371337890625,0.0,3822.56103515625,0.8724279403686523,1.0,0.0,3.0,1.0,0.0
17853720,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7149114012718201,0.4098037481307983,0.3795882165431976,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8260943293571472,0.6480677723884583,0.5295680165290833,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8113602995872498,0.6118631958961487,0.4346765875816345,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7280811667442322,0.4354445934295654,0.42359259724617,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.5947412252426147,0.2330521047115326,1.1064070463180542,284.9103088378906,284.95001220703125,299.8397216796875,292.5178527832031,297.9269714355469,297.2148132324219,284.91082763671875,1.0,0.7696431279182434,0.3626166582107544,0.3626166582107544,1.0,1.0,-3.5636556148529053,0.9654736518859864,2.598181962966919,0.1617458015680313,0.8443968892097473,0.8443968892097473,0.0,409.7348937988281,410.0,59906.56640625,0.0,5074.775390625,1.0,278.85870361328125,282.95770263671875,295.5351867675781,299.40057373046875,293.1499938964844,293.1499938964844,279.1499938964844,38348.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455251693725586,1.0,0.0,0.0,3.4928622245788574,3.492885112762451,8.140596037264913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.806640625,0.0,1382.0859375,1895.4371337890625,0.0,3822.56103515625,0.8724279403686523,1.0,0.0,3.0,1.0,0.0
17853780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7149745225906372,0.4099266231060028,0.3794589042663574,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8261573910713196,0.6481118202209473,0.5293745398521423,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8125594854354858,0.614620566368103,0.4363908171653747,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7284839749336243,0.4361931085586548,0.4240938723087311,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.5949621200561523,0.2332842648029327,1.1068150997161863,285.00067138671875,284.95001220703125,299.8468933105469,292.5545654296875,297.9296569824219,297.2174377441406,284.9998779296875,1.0,0.7698540687561035,0.3620601892471313,0.3620601892471313,1.0,1.0,-3.5663740634918213,0.9645859599113464,2.601788282394409,0.1603787690401077,0.92902934551239,0.92902934551239,0.0,409.47064208984375,410.0,59392.609375,0.0,5081.03759765625,1.0,279.1412353515625,283.0688171386719,295.5279541015625,299.2897644042969,293.1499938964844,293.1499938964844,278.8500061035156,33279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365975856781006,1.0,0.0,0.0,3.615246534347534,3.615269899368286,8.721057724869752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.2900390625,0.0,1474.68701171875,1895.4371337890625,0.0,3741.462646484375,0.8955435156822205,1.0,0.0,3.0,1.0,0.0
17853840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7149745225906372,0.4099266231060028,0.3794589042663574,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8261573910713196,0.6481118202209473,0.5293745398521423,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8125594854354858,0.614620566368103,0.4363908171653747,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7284839749336243,0.4361931085586548,0.4240938723087311,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.5949621200561523,0.2332842648029327,1.1068150997161863,285.00067138671875,284.95001220703125,299.8468933105469,292.5545654296875,297.9296569824219,297.2174377441406,284.9998779296875,1.0,0.7698540687561035,0.3620601892471313,0.3620601892471313,1.0,1.0,-3.5663740634918213,0.9645859599113464,2.601788282394409,0.1603787690401077,0.92902934551239,0.92902934551239,0.0,409.47064208984375,410.0,59392.609375,0.0,5081.03759765625,1.0,279.1412353515625,283.0688171386719,295.5279541015625,299.2897644042969,293.1499938964844,293.1499938964844,278.8500061035156,33279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365975856781006,1.0,0.0,0.0,3.615246534347534,3.615269899368286,8.721057724869752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.2900390625,0.0,1474.68701171875,1895.4371337890625,0.0,3741.462646484375,0.8955435156822205,1.0,0.0,3.0,1.0,0.0
17853900,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7149505019187927,0.4095385670661926,0.3793644905090332,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8261430263519287,0.6476819515228271,0.5292676091194153,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8130843043327332,0.6154705882072449,0.4371998608112335,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7286557555198669,0.4362717270851135,0.4243564307689667,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.5950663685798645,0.2332518696784973,1.1071654558181765,284.88116455078125,284.95001220703125,299.85064697265625,292.5733337402344,297.9281311035156,297.2148132324219,284.8803100585937,1.0,0.7699990272521973,0.3617819249629974,0.3617819249629974,1.0,1.0,-3.567826986312866,0.9641642570495604,2.6036627292633057,0.1598347276449203,0.8461044430732727,0.8461044430732727,0.0,409.4556579589844,410.0,60317.3359375,0.0,5085.1396484375,1.0,278.8990173339844,282.9325866699219,295.6012268066406,299.5283203125,293.1499938964844,293.1499938964844,278.8500061035156,37785.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423245787620544,1.0,0.0,0.0,3.5777692794799805,3.5777928829193115,8.541181273358234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7783203125,0.0,1467.3748779296875,1895.4371337890625,0.0,3793.560546875,0.8882134556770325,1.0,0.0,3.0,1.0,0.0
17853960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7145471572875977,0.4090527892112732,0.3789212703704834,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8257836699485779,0.6471124887466431,0.5288209319114685,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8132414817810059,0.6162207126617432,0.437705248594284,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7285227179527283,0.4362369179725647,0.4243409335613251,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.5948578119277954,0.2331315726041793,1.1067566871643066,284.9094543457031,284.95001220703125,299.8544921875,292.59228515625,297.92578125,297.2110290527344,284.9105224609375,1.0,0.7700123190879822,0.3615172505378723,0.3615172505378723,1.0,1.0,-3.5667617321014404,0.962985336780548,2.603776216506958,0.1590341478586197,0.8465623259544373,0.8465623259544373,0.0,409.777099609375,410.0,60108.62109375,0.0,5084.02490234375,1.0,278.8582763671875,282.9571228027344,295.6099853515625,299.4889831542969,293.1499938964844,293.1499938964844,279.1499938964844,38479.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438601732254028,1.0,0.0,0.0,3.504107713699341,3.5041308403015137,8.193098324227321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.0166015625,0.0,1394.64404296875,1895.4371337890625,0.0,3807.485107421875,0.8750067353248596,1.0,0.0,3.0,1.0,0.0
17854020,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7145965695381165,0.4091700613498688,0.3787799477577209,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8258158564567566,0.6471022963523865,0.5285784602165222,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.814378023147583,0.6188961863517761,0.4393550455570221,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7289059162139893,0.4369639158248901,0.4248172640800476,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5950644016265869,0.2333573251962661,1.10712468624115,285.0013732910156,284.95001220703125,299.8623352050781,292.6307373046875,297.9287109375,297.21368408203125,285.00054931640625,1.0,0.7701988816261292,0.3609878718852997,0.3609878718852997,1.0,1.0,-3.5692403316497803,0.9621028304100036,2.607137441635132,0.1577005684375763,0.9324532747268676,0.9324532747268676,0.0,409.5178833007813,410.0,59603.19140625,0.0,5089.63330078125,1.0,279.1413269042969,283.0692749023437,295.60418701171875,299.379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349282383918762,1.0,0.0,0.0,3.627774715423584,3.627798080444336,8.78160506090353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.25390625,0.0,1488.3720703125,1895.4371337890625,0.0,3726.229248046875,0.8983638286590576,1.0,0.0,3.0,1.0,0.0
17854080,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7145965695381165,0.4091700613498688,0.3787799477577209,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8258158564567566,0.6471022963523865,0.5285784602165222,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.814378023147583,0.6188961863517761,0.4393550455570221,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7289059162139893,0.4369639158248901,0.4248172640800476,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5950644016265869,0.2333573251962661,1.10712468624115,285.0013732910156,284.95001220703125,299.8623352050781,292.6307373046875,297.9287109375,297.21368408203125,285.00054931640625,1.0,0.7701988816261292,0.3609878718852997,0.3609878718852997,1.0,1.0,-3.5692403316497803,0.9621028304100036,2.607137441635132,0.1577005684375763,0.9324532747268676,0.9324532747268676,0.0,409.5178833007813,410.0,59603.19140625,0.0,5089.63330078125,1.0,279.1413269042969,283.0692749023437,295.60418701171875,299.379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349282383918762,1.0,0.0,0.0,3.627774715423584,3.627798080444336,8.78160506090353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.25390625,0.0,1488.3720703125,1895.4371337890625,0.0,3726.229248046875,0.8983638286590576,1.0,0.0,3.0,1.0,0.0
17854140,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7141517996788025,0.4082819521427154,0.3782292902469635,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8254092931747437,0.6460408568382263,0.5279749035835266,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8150004744529724,0.6203956007957458,0.4406005442142486,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7289224863052368,0.4369769692420959,0.4250364303588867,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.5949451327323914,0.2331954091787338,1.1070280075073242,284.9091796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9249267578125,297.2072448730469,284.9098205566406,1.0,0.770332396030426,0.360458493232727,0.360458493232727,1.0,1.0,-3.5693788528442383,0.9604668021202089,2.6089119911193848,0.1563531905412674,0.8492189049720764,0.8492189049720764,0.0,409.8322143554688,410.0,60343.0546875,0.0,5091.95166015625,1.0,278.8584899902344,282.9562072753906,295.6868591308594,299.5805053710937,293.1499938964844,293.1499938964844,279.1499938964844,38356.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942169725894928,1.0,0.0,0.0,3.519249439239502,3.519272565841675,8.264058806162211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8896484375,0.0,1409.50830078125,1895.4371337890625,0.0,3792.155029296875,0.8782632946968079,1.0,0.0,3.0,1.0,0.0
17854200,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7141517996788025,0.4082819521427154,0.3782292902469635,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8254092931747437,0.6460408568382263,0.5279749035835266,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8150004744529724,0.6203956007957458,0.4406005442142486,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7289224863052368,0.4369769692420959,0.4250364303588867,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.5949451327323914,0.2331954091787338,1.1070280075073242,284.9091796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9249267578125,297.2072448730469,284.9098205566406,1.0,0.770332396030426,0.360458493232727,0.360458493232727,1.0,1.0,-3.5693788528442383,0.9604668021202089,2.6089119911193848,0.1563531905412674,0.8492189049720764,0.8492189049720764,0.0,409.8322143554688,410.0,60343.0546875,0.0,5091.95166015625,1.0,278.8584899902344,282.9562072753906,295.6868591308594,299.5805053710937,293.1499938964844,293.1499938964844,279.1499938964844,38356.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942169725894928,1.0,0.0,0.0,3.519249439239502,3.519272565841675,8.264058806162211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8896484375,0.0,1409.50830078125,1895.4371337890625,0.0,3792.155029296875,0.8782632946968079,1.0,0.0,3.0,1.0,0.0
17854260,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7141917943954468,0.4083917737007141,0.3780777752399444,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8254151344299316,0.6459755301475525,0.5276854634284973,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.816083550453186,0.6229885816574097,0.4421885907649994,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7292883992195129,0.4376786053180694,0.4254861176013946,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5951419472694397,0.2334158271551132,1.1073628664016724,285.0018005371094,284.95001220703125,299.8779296875,292.7086181640625,297.9278869628906,297.2099304199219,285.0006103515625,1.0,0.77049320936203,0.3599666059017181,0.3599666059017181,1.0,1.0,-3.5716323852539062,0.9596230387687684,2.612009286880493,0.1551055908203125,0.9357787370681764,0.9357787370681764,0.0,409.5710144042969,410.0,59819.79296875,0.0,5096.90283203125,1.0,279.1422424316406,283.0693054199219,295.6815795898437,299.4715576171875,293.1499938964844,293.1499938964844,278.8500061035156,33226.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332351088523864,1.0,0.0,0.0,3.642155885696411,3.642179250717163,8.851367283568834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.6533203125,0.0,1503.7481689453125,1895.4371337890625,0.0,3710.75830078125,0.901317059993744,1.0,0.0,3.0,1.0,0.0
17854320,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7141917943954468,0.4083917737007141,0.3780777752399444,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8254151344299316,0.6459755301475525,0.5276854634284973,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.816083550453186,0.6229885816574097,0.4421885907649994,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7292883992195129,0.4376786053180694,0.4254861176013946,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5951419472694397,0.2334158271551132,1.1073628664016724,285.0018005371094,284.95001220703125,299.8779296875,292.7086181640625,297.9278869628906,297.2099304199219,285.0006103515625,1.0,0.77049320936203,0.3599666059017181,0.3599666059017181,1.0,1.0,-3.5716323852539062,0.9596230387687684,2.612009286880493,0.1551055908203125,0.9357787370681764,0.9357787370681764,0.0,409.5710144042969,410.0,59819.79296875,0.0,5096.90283203125,1.0,279.1422424316406,283.0693054199219,295.6815795898437,299.4715576171875,293.1499938964844,293.1499938964844,278.8500061035156,33226.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332351088523864,1.0,0.0,0.0,3.642155885696411,3.642179250717163,8.851367283568834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.6533203125,0.0,1503.7481689453125,1895.4371337890625,0.0,3710.75830078125,0.901317059993744,1.0,0.0,3.0,1.0,0.0
17854380,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.713736891746521,0.4074826538562774,0.3775191605091095,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8249832987785339,0.6448468565940857,0.5270377397537231,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.816657304763794,0.6243804693222046,0.4433706104755401,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7292880415916443,0.4376547038555145,0.4256792068481445,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.5950160026550293,0.2332451194524765,1.1072479486465454,284.908447265625,284.95001220703125,299.8852233886719,292.7474975585937,297.9239807128906,297.2034912109375,284.9091186523437,1.0,0.7706028819084167,0.3594747185707092,0.3594747185707092,1.0,1.0,-3.5715696811676025,0.9580389857292176,2.61353063583374,0.1538567692041397,0.851589024066925,0.851589024066925,0.0,409.8845520019531,410.0,60562.9140625,0.0,5098.6337890625,1.0,278.8583984375,282.9555053710937,295.764892578125,299.67340087890625,293.1499938964844,293.1499938964844,279.1499938964844,38368.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405421614646912,1.0,0.0,0.0,3.5324881076812744,3.5325114727020264,8.326350666720828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1953125,0.0,1423.4713134765625,1895.4371337890625,0.0,3777.37353515625,0.8812000751495361,1.0,0.0,3.0,1.0,0.0
17854440,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.713736891746521,0.4074826538562774,0.3775191605091095,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8249832987785339,0.6448468565940857,0.5270377397537231,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.816657304763794,0.6243804693222046,0.4433706104755401,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7292880415916443,0.4376547038555145,0.4256792068481445,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.5950160026550293,0.2332451194524765,1.1072479486465454,284.908447265625,284.95001220703125,299.8852233886719,292.7474975585937,297.9239807128906,297.2034912109375,284.9091186523437,1.0,0.7706028819084167,0.3594747185707092,0.3594747185707092,1.0,1.0,-3.5715696811676025,0.9580389857292176,2.61353063583374,0.1538567692041397,0.851589024066925,0.851589024066925,0.0,409.8845520019531,410.0,60562.9140625,0.0,5098.6337890625,1.0,278.8583984375,282.9555053710937,295.764892578125,299.67340087890625,293.1499938964844,293.1499938964844,279.1499938964844,38368.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405421614646912,1.0,0.0,0.0,3.5324881076812744,3.5325114727020264,8.326350666720828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1953125,0.0,1423.4713134765625,1895.4371337890625,0.0,3777.37353515625,0.8812000751495361,1.0,0.0,3.0,1.0,0.0
17854500,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7135661840438843,0.4074709117412567,0.3772691786289215,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8248082995414734,0.6447103023529053,0.5267106294631958,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8170029520988464,0.6255785226821899,0.443990558385849,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7293152213096619,0.4379287362098694,0.4257568120956421,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5949590802192688,0.233305424451828,1.1070364713668823,285.0160522460937,284.95001220703125,299.888671875,292.76678466796875,297.9248352050781,297.2041320800781,285.01690673828125,1.0,0.7706090211868286,0.3592287898063659,0.3592287898063659,1.0,1.0,-3.5713839530944824,0.9572043418884276,2.6141796112060547,0.1530861556529998,0.9278537631034852,0.9278537631034852,0.0,409.9172058105469,410.0,59807.09765625,0.0,5098.3115234375,1.0,279.0989990234375,283.0798645019531,295.73162841796875,299.4871520996094,293.1499938964844,293.1499938964844,279.1499938964844,33890.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341930747032166,1.0,0.0,0.0,3.5855541229248047,3.5855770111083984,8.578390975344519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.806640625,0.0,1447.136474609375,1895.4371337890625,0.0,3719.514404296875,0.890937328338623,1.0,0.0,3.0,1.0,0.0
17854560,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7137570381164551,0.407573938369751,0.3773472607135772,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8249543905258179,0.6447163224220276,0.5266934633255005,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8176802396774292,0.6268776655197144,0.444887638092041,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7296282052993774,0.4383210837841034,0.4260933399200439,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.5951979756355286,0.2334578484296798,1.1075432300567627,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9266357421875,297.2060852050781,285.0014038085937,1.0,0.7707353830337524,0.3589880764484405,0.3589880764484405,1.0,1.0,-3.573545217514038,0.9571234583854676,2.616421699523926,0.152592122554779,0.9391170740127563,0.9391170740127563,0.0,409.6296691894531,410.0,60025.30078125,0.0,5102.82373046875,1.0,279.1424255371094,283.0702209472656,295.7590026855469,299.5629272460937,293.1499938964844,293.1499938964844,278.8500061035156,33228.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316720962524414,1.0,0.0,0.0,3.654109001159668,3.65413236618042,8.909560165193398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.8818359375,0.0,1516.9822998046875,1895.4371337890625,0.0,3696.458251953125,0.904056191444397,1.0,0.0,3.0,1.0,0.0
17854620,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.713287353515625,0.4066439270973205,0.3767752349376678,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.824493944644928,0.6435213685035706,0.5259971618652344,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8182026147842407,0.6281589269638062,0.4459997713565826,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.729606568813324,0.4382575750350952,0.4262536466121673,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.5950629115104675,0.2332791537046432,1.107402801513672,284.90771484375,284.95001220703125,299.8978271484375,292.8236694335937,297.9223327636719,297.1996154785156,284.908447265625,1.0,0.7708175778388977,0.3585067093372345,0.3585067093372345,1.0,1.0,-3.5732433795928955,0.955495536327362,2.6177477836608887,0.1513458639383316,0.8537589907646179,0.8537589907646179,0.0,409.94281005859375,410.0,60771.87109375,0.0,5103.8603515625,1.0,278.8583068847656,282.9550476074219,295.8412170410156,299.7641906738281,293.1499938964844,293.1499938964844,279.1499938964844,38385.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390060901641846,1.0,0.0,0.0,3.544919729232788,3.54494309425354,8.38505854972027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.19921875,0.0,1436.7069091796875,1895.4371337890625,0.0,3763.40380859375,0.8839616775512695,1.0,0.0,3.0,1.0,0.0
17854680,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.713287353515625,0.4066439270973205,0.3767752349376678,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.824493944644928,0.6435213685035706,0.5259971618652344,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8182026147842407,0.6281589269638062,0.4459997713565826,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.729606568813324,0.4382575750350952,0.4262536466121673,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.5950629115104675,0.2332791537046432,1.107402801513672,284.90771484375,284.95001220703125,299.8978271484375,292.8236694335937,297.9223327636719,297.1996154785156,284.908447265625,1.0,0.7708175778388977,0.3585067093372345,0.3585067093372345,1.0,1.0,-3.5732433795928955,0.955495536327362,2.6177477836608887,0.1513458639383316,0.8537589907646179,0.8537589907646179,0.0,409.94281005859375,410.0,60771.87109375,0.0,5103.8603515625,1.0,278.8583068847656,282.9550476074219,295.8412170410156,299.7641906738281,293.1499938964844,293.1499938964844,279.1499938964844,38385.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390060901641846,1.0,0.0,0.0,3.544919729232788,3.54494309425354,8.38505854972027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.19921875,0.0,1436.7069091796875,1895.4371337890625,0.0,3763.40380859375,0.8839616775512695,1.0,0.0,3.0,1.0,0.0
17854740,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.71329665184021,0.4067147672176361,0.3765900433063507,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8244391083717346,0.6433257460594177,0.5256056189537048,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8191753029823303,0.6305532455444336,0.4474489986896515,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7299273014068604,0.4388861060142517,0.426635593175888,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5952383279800415,0.2334855198860168,1.1076768636703491,285.00299072265625,284.95001220703125,299.9027099609375,292.86041259765625,297.9244384765625,297.2021484375,285.002197265625,1.0,0.770922064781189,0.3580253422260284,0.3580253422260284,1.0,1.0,-3.574990510940552,0.9545229077339172,2.6204674243927,0.1500649154186248,0.9419806599617004,0.9419806599617004,0.0,409.6831359863281,410.0,60215.33984375,0.0,5107.36181640625,1.0,279.1416320800781,283.0711975097656,295.8346862792969,299.65191650390625,293.1499938964844,293.1499938964844,278.8500061035156,33323.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302615523338318,1.0,0.0,0.0,3.663365364074707,3.663388967514038,8.954756367529626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.521484375,0.0,1527.9893798828125,1895.4371337890625,0.0,3683.5380859375,0.906459093093872,1.0,0.0,3.0,1.0,0.0
17854800,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.71329665184021,0.4067147672176361,0.3765900433063507,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8244391083717346,0.6433257460594177,0.5256056189537048,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8191753029823303,0.6305532455444336,0.4474489986896515,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7299273014068604,0.4388861060142517,0.426635593175888,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5952383279800415,0.2334855198860168,1.1076768636703491,285.00299072265625,284.95001220703125,299.9027099609375,292.86041259765625,297.9244384765625,297.2021484375,285.002197265625,1.0,0.770922064781189,0.3580253422260284,0.3580253422260284,1.0,1.0,-3.574990510940552,0.9545229077339172,2.6204674243927,0.1500649154186248,0.9419806599617004,0.9419806599617004,0.0,409.6831359863281,410.0,60215.33984375,0.0,5107.36181640625,1.0,279.1416320800781,283.0711975097656,295.8346862792969,299.65191650390625,293.1499938964844,293.1499938964844,278.8500061035156,33323.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302615523338318,1.0,0.0,0.0,3.663365364074707,3.663388967514038,8.954756367529626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.521484375,0.0,1527.9893798828125,1895.4371337890625,0.0,3683.5380859375,0.906459093093872,1.0,0.0,3.0,1.0,0.0
17854860,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7127987146377563,0.4057588279247284,0.3759919703006744,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8239393830299377,0.6420611143112183,0.5248509645462036,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.819634199142456,0.631714403629303,0.4484771490097046,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7298738956451416,0.4387775361537933,0.4267526865005493,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.5950861573219299,0.2332978397607803,1.1074957847595217,284.9069519042969,284.95001220703125,299.9064025878906,292.8958435058594,297.91949462890625,297.1956481933594,284.9076843261719,1.0,0.7709730267524719,0.3575477004051208,0.3575477004051208,1.0,1.0,-3.5743725299835205,0.952806293964386,2.62156629562378,0.1487840414047241,0.8556332588195801,0.8556332588195801,0.0,410.0060729980469,410.0,60962.66015625,0.0,5107.54296875,1.0,278.8581848144531,282.95477294921875,295.9136657714844,299.85028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38409.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376013875007628,1.0,0.0,0.0,3.5561459064483643,3.556169271469116,8.438250915787648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6796875,0.0,1448.8001708984375,1895.4371337890625,0.0,3750.6123046875,0.8864610195159912,1.0,0.0,3.0,1.0,0.0
17854920,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7127987146377563,0.4057588279247284,0.3759919703006744,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8239393830299377,0.6420611143112183,0.5248509645462036,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.819634199142456,0.631714403629303,0.4484771490097046,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7298738956451416,0.4387775361537933,0.4267526865005493,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.5950861573219299,0.2332978397607803,1.1074957847595217,284.9069519042969,284.95001220703125,299.9064025878906,292.8958435058594,297.91949462890625,297.1956481933594,284.9076843261719,1.0,0.7709730267524719,0.3575477004051208,0.3575477004051208,1.0,1.0,-3.5743725299835205,0.952806293964386,2.62156629562378,0.1487840414047241,0.8556332588195801,0.8556332588195801,0.0,410.0060729980469,410.0,60962.66015625,0.0,5107.54296875,1.0,278.8581848144531,282.95477294921875,295.9136657714844,299.85028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38409.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376013875007628,1.0,0.0,0.0,3.5561459064483643,3.556169271469116,8.438250915787648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6796875,0.0,1448.8001708984375,1895.4371337890625,0.0,3750.6123046875,0.8864610195159912,1.0,0.0,3.0,1.0,0.0
17854980,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7127876281738281,0.4058058857917785,0.3757840692996979,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8238511681556702,0.6417982578277588,0.5244048833847046,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8205485939979553,0.633998453617096,0.4498475193977356,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7301673889160156,0.439363569021225,0.4270936250686645,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5952489376068115,0.2334970980882644,1.107735276222229,285.0031433105469,284.95001220703125,299.9086303710937,292.9297180175781,297.9208068847656,297.19805908203125,285.0023498535156,1.0,0.7710455060005188,0.3570700585842132,0.3570700585842132,1.0,1.0,-3.575829029083252,0.951752245426178,2.6240768432617188,0.1474672108888626,0.9443548917770386,0.9443548917770386,0.0,409.7476501464844,410.0,60386.625,0.0,5110.2119140625,1.0,279.1417236328125,283.07196044921875,295.9044494628906,299.7342834472656,293.1499938964844,293.1499938964844,278.8500061035156,33352.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289515018463136,1.0,0.0,0.0,3.673153400421143,3.6731772422790527,9.002671959024156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4111328125,0.0,1539.14404296875,1895.4371337890625,0.0,3671.526611328125,0.908681094646454,1.0,0.0,3.0,1.0,0.0
17855040,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7127876281738281,0.4058058857917785,0.3757840692996979,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8238511681556702,0.6417982578277588,0.5244048833847046,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8205485939979553,0.633998453617096,0.4498475193977356,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7301673889160156,0.439363569021225,0.4270936250686645,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5952489376068115,0.2334970980882644,1.107735276222229,285.0031433105469,284.95001220703125,299.9086303710937,292.9297180175781,297.9208068847656,297.19805908203125,285.0023498535156,1.0,0.7710455060005188,0.3570700585842132,0.3570700585842132,1.0,1.0,-3.575829029083252,0.951752245426178,2.6240768432617188,0.1474672108888626,0.9443548917770386,0.9443548917770386,0.0,409.7476501464844,410.0,60386.625,0.0,5110.2119140625,1.0,279.1417236328125,283.07196044921875,295.9044494628906,299.7342834472656,293.1499938964844,293.1499938964844,278.8500061035156,33352.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289515018463136,1.0,0.0,0.0,3.673153400421143,3.6731772422790527,9.002671959024156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4111328125,0.0,1539.14404296875,1895.4371337890625,0.0,3671.526611328125,0.908681094646454,1.0,0.0,3.0,1.0,0.0
17855100,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7127355337142944,0.4053758382797241,0.3756603598594665,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8237694501876831,0.6412122845649719,0.5241800546646118,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8209430575370789,0.6345822215080261,0.4504892230033874,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7302907705307007,0.4393520653247833,0.4272808730602264,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.5953338146209717,0.2334483712911605,1.1080307960510254,284.8796081542969,284.95001220703125,299.9091491699219,292.94598388671875,297.91845703125,297.1954650878906,284.8783264160156,1.0,0.7711250185966492,0.3568312227725982,0.3568312227725982,1.0,1.0,-3.576722383499145,0.951270341873169,2.625452041625977,0.1469519138336181,0.8590077757835388,0.8590077757835388,0.0,409.7279052734375,410.0,61349.0390625,0.0,5112.677734375,1.0,278.8976745605469,282.9313049316406,295.97479248046875,299.97265625,293.1499938964844,293.1499938964844,278.8500061035156,37647.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934752643108368,1.0,0.0,0.0,3.63961410522461,3.6396384239196777,8.839017482387135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.1591796875,0.0,1533.93603515625,1895.4371337890625,0.0,3724.6259765625,0.9019595980644226,1.0,0.0,3.0,1.0,0.0
17855160,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7122721672058105,0.4048215448856354,0.3751687705516815,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8233227729797363,0.6404637694358826,0.5236012935638428,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8209549784660339,0.6350327134132385,0.4507972598075866,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7300902009010315,0.4392070770263672,0.4271720945835113,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.5950890779495239,0.2333012521266937,1.107532978057861,284.9056701660156,284.95001220703125,299.90924072265625,292.96173095703125,297.9150390625,297.1915283203125,284.90692138671875,1.0,0.7710656523704529,0.3566075563430786,0.3566075563430786,1.0,1.0,-3.5749552249908447,0.95000022649765,2.62495493888855,0.146189659833908,0.856794536113739,0.856794536113739,0.0,410.0671691894531,410.0,61114.953125,0.0,5109.62890625,1.0,278.8577880859375,282.9548034667969,295.9803466796875,299.9291687011719,293.1499938964844,293.1499938964844,279.1499938964844,38563.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93637615442276,1.0,0.0,0.0,3.563964366912842,3.563987970352173,8.475395816276432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.55859375,0.0,1458.270263671875,1895.4371337890625,0.0,3739.44287109375,0.8882877826690674,1.0,0.0,3.0,1.0,0.0
17855220,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.712232232093811,0.4048402011394501,0.3749301433563232,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8231951594352722,0.6401314735412598,0.523095428943634,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8218043446540833,0.6371985077857971,0.4520792961120605,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7303500175476074,0.4397459924221039,0.4274652898311615,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5952350497245789,0.2334929257631302,1.1077312231063845,285.0030517578125,284.95001220703125,299.9079895019531,292.9915771484375,297.9153747558594,297.1938171386719,285.00225830078125,1.0,0.7711036801338196,0.3561602234840393,0.3561602234840393,1.0,1.0,-3.5760767459869385,0.9489357471466064,2.627140998840332,0.1449115872383117,0.9461497068405152,0.9461497068405152,0.0,409.8158874511719,410.0,60530.34765625,0.0,5111.3701171875,1.0,279.1417541503906,283.0728454589844,295.9669494628906,299.8078918457031,293.1499938964844,293.1499938964844,278.8500061035156,33384.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278325438499452,1.0,0.0,0.0,3.681132316589356,3.6811561584472656,9.041826274369668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0078125,0.0,1548.34716796875,1895.4371337890625,0.0,3661.25830078125,0.910504162311554,1.0,0.0,3.0,1.0,0.0
17855280,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.712232232093811,0.4048402011394501,0.3749301433563232,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8231951594352722,0.6401314735412598,0.523095428943634,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8218043446540833,0.6371985077857971,0.4520792961120605,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7303500175476074,0.4397459924221039,0.4274652898311615,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5952350497245789,0.2334929257631302,1.1077312231063845,285.0030517578125,284.95001220703125,299.9079895019531,292.9915771484375,297.9153747558594,297.1938171386719,285.00225830078125,1.0,0.7711036801338196,0.3561602234840393,0.3561602234840393,1.0,1.0,-3.5760767459869385,0.9489357471466064,2.627140998840332,0.1449115872383117,0.9461497068405152,0.9461497068405152,0.0,409.8158874511719,410.0,60530.34765625,0.0,5111.3701171875,1.0,279.1417541503906,283.0728454589844,295.9669494628906,299.8078918457031,293.1499938964844,293.1499938964844,278.8500061035156,33384.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278325438499452,1.0,0.0,0.0,3.681132316589356,3.6811561584472656,9.041826274369668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0078125,0.0,1548.34716796875,1895.4371337890625,0.0,3661.25830078125,0.910504162311554,1.0,0.0,3.0,1.0,0.0
17855340,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7116881012916565,0.4038243591785431,0.3742873668670654,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8226298689842224,0.6387261152267456,0.5222355127334595,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8221490383148193,0.6381005048751831,0.4529399871826172,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7302407026290894,0.4395376145839691,0.4274963736534118,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5950610637664795,0.2332883924245834,1.1074947118759155,284.9047241210937,284.95001220703125,299.9046630859375,293.0189819335937,297.9085693359375,297.1872863769531,284.90576171875,1.0,0.7710897326469421,0.3557129204273224,0.3557129204273224,1.0,1.0,-3.574884414672852,0.9471355080604552,2.627748966217041,0.143631637096405,0.8577173352241516,0.8577173352241516,0.0,410.1397399902344,410.0,61253.05078125,0.0,5109.89013671875,1.0,278.8576965332031,282.95477294921875,296.0379333496094,299.9973449707031,293.1499938964844,293.1499938964844,279.1499938964844,38549.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353485703468324,1.0,0.0,0.0,3.572061538696289,3.57208514213562,8.513951001987152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9248046875,0.0,1466.8408203125,1895.4371337890625,0.0,3730.06689453125,0.8900137543678284,1.0,0.0,3.0,1.0,0.0
