time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7116881012916565,0.4038243591785431,0.3742873668670654,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8226298689842224,0.6387261152267456,0.5222355127334595,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8221490383148193,0.6381005048751831,0.4529399871826172,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7302407026290894,0.4395376145839691,0.4274963736534118,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5950610637664795,0.2332883924245834,1.1074947118759155,284.9047241210937,284.95001220703125,299.9046630859375,293.0189819335937,297.9085693359375,297.1872863769531,284.90576171875,1.0,0.7710897326469421,0.3557129204273224,0.3557129204273224,1.0,1.0,-3.574884414672852,0.9471355080604552,2.627748966217041,0.143631637096405,0.8577173352241516,0.8577173352241516,0.0,410.1397399902344,410.0,61253.05078125,0.0,5109.89013671875,1.0,278.8576965332031,282.95477294921875,296.0379333496094,299.9973449707031,293.1499938964844,293.1499938964844,279.1499938964844,38549.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353485703468324,1.0,0.0,0.0,3.572061538696289,3.57208514213562,8.513951001987152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9248046875,0.0,1466.8408203125,1895.4371337890625,0.0,3730.06689453125,0.8900137543678284,1.0,0.0,3.0,1.0,0.0
17855460,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.711621105670929,0.4038138389587402,0.3740186095237732,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8224654793739319,0.638325572013855,0.5216718912124634,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8229362964630127,0.6401452422142029,0.4541329443454742,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7304677367210388,0.4400271773338318,0.427740216255188,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5951922535896301,0.2334729880094528,1.1076537370681765,285.00250244140625,284.95001220703125,299.89910888671875,293.0436706542969,297.9078063964844,297.189453125,285.0013122558594,1.0,0.7710915803909302,0.3553066849708557,0.3553066849708557,1.0,1.0,-3.575674295425415,0.94609272480011,2.629581451416016,0.1424197852611541,0.9471455812454224,0.9471455812454224,0.0,409.8905334472656,410.0,60642.15625,0.0,5110.681640625,1.0,279.14263916015625,283.0733337402344,296.0190734863281,299.86962890625,293.1499938964844,293.1499938964844,278.8500061035156,33364.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268965721130372,1.0,0.0,0.0,3.6888275146484375,3.688851356506348,9.079668075173686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7734375,0.0,1556.8663330078125,1895.4371337890625,0.0,3652.662353515625,0.9119271636009216,1.0,0.0,3.0,1.0,0.0
17855520,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.711621105670929,0.4038138389587402,0.3740186095237732,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8224654793739319,0.638325572013855,0.5216718912124634,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8229362964630127,0.6401452422142029,0.4541329443454742,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7304677367210388,0.4400271773338318,0.427740216255188,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5951922535896301,0.2334729880094528,1.1076537370681765,285.00250244140625,284.95001220703125,299.89910888671875,293.0436706542969,297.9078063964844,297.189453125,285.0013122558594,1.0,0.7710915803909302,0.3553066849708557,0.3553066849708557,1.0,1.0,-3.575674295425415,0.94609272480011,2.629581451416016,0.1424197852611541,0.9471455812454224,0.9471455812454224,0.0,409.8905334472656,410.0,60642.15625,0.0,5110.681640625,1.0,279.14263916015625,283.0733337402344,296.0190734863281,299.86962890625,293.1499938964844,293.1499938964844,278.8500061035156,33364.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268965721130372,1.0,0.0,0.0,3.6888275146484375,3.688851356506348,9.079668075173686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7734375,0.0,1556.8663330078125,1895.4371337890625,0.0,3652.662353515625,0.9119271636009216,1.0,0.0,3.0,1.0,0.0
17855580,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7110530734062195,0.4027627110481262,0.3733522295951843,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8218689560890198,0.6368481516838074,0.5207610130310059,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8232246041297913,0.6409068703651428,0.4549063742160797,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7303301095962524,0.4397633969783783,0.4277255833148956,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5950095057487488,0.233259916305542,1.107395052909851,284.9040222167969,284.95001220703125,299.8910522460937,293.0653381347656,297.8998413085937,297.1829528808594,284.90509033203125,1.0,0.7710435390472412,0.354900449514389,0.354900449514389,1.0,1.0,-3.574195146560669,0.9443337321281432,2.629861354827881,0.14122074842453,0.8581770062446594,0.8581770062446594,0.0,410.2117309570313,410.0,61343.90625,0.0,5108.35205078125,1.0,278.857666015625,282.95562744140625,296.0849304199219,300.05255126953125,293.1499938964844,293.1499938964844,279.1499938964844,38591.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345757961273192,1.0,0.0,0.0,3.576530933380127,3.576554775238037,8.535270126230898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.185546875,0.0,1471.9593505859375,1895.4371337890625,0.0,3723.0107421875,0.8910313248634338,1.0,0.0,3.0,1.0,0.0
17855640,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7110530734062195,0.4027627110481262,0.3733522295951843,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8218689560890198,0.6368481516838074,0.5207610130310059,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8232246041297913,0.6409068703651428,0.4549063742160797,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7303301095962524,0.4397633969783783,0.4277255833148956,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5950095057487488,0.233259916305542,1.107395052909851,284.9040222167969,284.95001220703125,299.8910522460937,293.0653381347656,297.8998413085937,297.1829528808594,284.90509033203125,1.0,0.7710435390472412,0.354900449514389,0.354900449514389,1.0,1.0,-3.574195146560669,0.9443337321281432,2.629861354827881,0.14122074842453,0.8581770062446594,0.8581770062446594,0.0,410.2117309570313,410.0,61343.90625,0.0,5108.35205078125,1.0,278.857666015625,282.95562744140625,296.0849304199219,300.05255126953125,293.1499938964844,293.1499938964844,279.1499938964844,38591.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345757961273192,1.0,0.0,0.0,3.576530933380127,3.576554775238037,8.535270126230898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.185546875,0.0,1471.9593505859375,1895.4371337890625,0.0,3723.0107421875,0.8910313248634338,1.0,0.0,3.0,1.0,0.0
17855700,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7108098864555359,0.4026768803596496,0.3730314373970032,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8215992450714111,0.6365357637405396,0.5202904343605042,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8234114050865173,0.6418009400367737,0.4553048312664032,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7302767634391785,0.4399184286594391,0.4276870489120483,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.5949129462242126,0.2332993149757385,1.1070836782455444,285.01483154296875,284.95001220703125,299.88604736328125,293.074951171875,297.89825439453125,297.1832580566406,285.0157775878906,1.0,0.7709642648696899,0.3546973168849945,0.3546973168849945,1.0,1.0,-3.573194742202759,0.9433794617652892,2.629815101623535,0.1404571682214737,0.9358038306236268,0.9358038306236268,0.0,410.2586059570313,410.0,60531.66796875,0.0,5105.75439453125,1.0,279.0999755859375,283.0834655761719,296.0423889160156,299.8528747558594,293.1499938964844,293.1499938964844,279.1499938964844,34072.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284955859184264,1.0,0.0,0.0,3.626375675201416,3.626399040222168,8.774833304414642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.4306640625,0.0,1492.7147216796875,1895.4371337890625,0.0,3667.343994140625,0.9001836776733398,1.0,0.0,3.0,1.0,0.0
17855760,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7109531164169312,0.4027139544486999,0.3730486631393432,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8216637969017029,0.6363716125488281,0.5201370716094971,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8239414691925049,0.6428040266036987,0.4559976756572723,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7305202484130859,0.4401962459087372,0.4279161989688873,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.5951239466667175,0.2334353625774383,1.1075153350830078,285.00225830078125,284.95001220703125,299.8803405761719,293.0837097167969,297.8975524902344,297.1849060058594,285.00103759765625,1.0,0.771007776260376,0.354501873254776,0.354501873254776,1.0,1.0,-3.574624538421631,0.9432054162025452,2.631418943405152,0.1399754732847213,0.9474309682846068,0.9474309682846068,0.0,409.9696350097656,410.0,60707.64453125,0.0,5108.14208984375,1.0,279.14276123046875,283.0748291015625,296.0597229003906,299.91680908203125,293.1499938964844,293.1499938964844,278.8500061035156,33389.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262990951538086,1.0,0.0,0.0,3.691617488861084,3.691641330718994,9.09340826638072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.392578125,0.0,1560.208251953125,1895.4371337890625,0.0,3647.172607421875,0.91261488199234,1.0,0.0,3.0,1.0,0.0
17855820,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7103553414344788,0.4016295373439789,0.3723544776439667,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8210312128067017,0.6348231434822083,0.5191709399223328,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8241580724716187,0.6433925032615662,0.4566592574119568,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7303498387336731,0.4398768246173858,0.4278511106967926,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5949289202690125,0.2332146018743515,1.1072269678115845,284.9035339355469,284.95001220703125,299.8667297363281,293.09844970703125,297.8881225585937,297.1783447265625,284.9045715332031,1.0,0.7709212899208069,0.3541109263896942,0.3541109263896942,1.0,1.0,-3.572802782058716,0.9413894414901732,2.631413459777832,0.1387685239315033,0.8579471111297607,0.8579471111297607,0.0,410.2912902832031,410.0,61385.37109375,0.0,5104.82421875,1.0,278.857666015625,282.9571228027344,296.11871337890625,300.0915832519531,293.1499938964844,293.1499938964844,279.1499938964844,38636.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341091513633728,1.0,0.0,0.0,3.5776166915893555,3.5776405334472656,8.540452540728438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.748046875,0.0,1473.456298828125,1895.4371337890625,0.0,3718.74755859375,0.8913063406944275,1.0,0.0,3.0,1.0,0.0
17855880,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7103553414344788,0.4016295373439789,0.3723544776439667,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8210312128067017,0.6348231434822083,0.5191709399223328,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8241580724716187,0.6433925032615662,0.4566592574119568,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7303498387336731,0.4398768246173858,0.4278511106967926,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5949289202690125,0.2332146018743515,1.1072269678115845,284.9035339355469,284.95001220703125,299.8667297363281,293.09844970703125,297.8881225585937,297.1783447265625,284.9045715332031,1.0,0.7709212899208069,0.3541109263896942,0.3541109263896942,1.0,1.0,-3.572802782058716,0.9413894414901732,2.631413459777832,0.1387685239315033,0.8579471111297607,0.8579471111297607,0.0,410.2912902832031,410.0,61385.37109375,0.0,5104.82421875,1.0,278.857666015625,282.9571228027344,296.11871337890625,300.0915832519531,293.1499938964844,293.1499938964844,279.1499938964844,38636.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341091513633728,1.0,0.0,0.0,3.5776166915893555,3.5776405334472656,8.540452540728438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.748046875,0.0,1473.456298828125,1895.4371337890625,0.0,3718.74755859375,0.8913063406944275,1.0,0.0,3.0,1.0,0.0
17855940,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7102311849594116,0.4015409648418426,0.3720245063304901,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8207924962043762,0.6342688202857971,0.5184937715530396,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.824798583984375,0.6451018452644348,0.4576292932033539,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.730509340763092,0.4402514100074768,0.4279937446117401,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5950339436531067,0.2333816438913345,1.1073269844055176,285.0013732910156,284.95001220703125,299.8500061035156,293.1093444824219,297.884033203125,297.17999267578125,285.00054931640625,1.0,0.7708463668823242,0.3537200093269348,0.3537200093269348,1.0,1.0,-3.57289719581604,0.9401827454566956,2.6327145099639893,0.1374955028295517,0.9465225338935852,0.9465225338935852,0.0,410.0472106933594,410.0,60721.92578125,0.0,5103.630859375,1.0,279.141845703125,283.07647705078125,296.0871887207031,299.9477844238281,293.1499938964844,293.1499938964844,278.8500061035156,33501.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260731339454652,1.0,0.0,0.0,3.689436912536621,3.6894609928131104,9.082668839255348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.6943359375,0.0,1558.588623046875,1895.4371337890625,0.0,3645.095947265625,0.9124473333358764,1.0,0.0,3.0,1.0,0.0
17856000,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7102311849594116,0.4015409648418426,0.3720245063304901,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8207924962043762,0.6342688202857971,0.5184937715530396,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.824798583984375,0.6451018452644348,0.4576292932033539,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.730509340763092,0.4402514100074768,0.4279937446117401,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5950339436531067,0.2333816438913345,1.1073269844055176,285.0013732910156,284.95001220703125,299.8500061035156,293.1093444824219,297.884033203125,297.17999267578125,285.00054931640625,1.0,0.7708463668823242,0.3537200093269348,0.3537200093269348,1.0,1.0,-3.57289719581604,0.9401827454566956,2.6327145099639893,0.1374955028295517,0.9465225338935852,0.9465225338935852,0.0,410.0472106933594,410.0,60721.92578125,0.0,5103.630859375,1.0,279.141845703125,283.07647705078125,296.0871887207031,299.9477844238281,293.1499938964844,293.1499938964844,278.8500061035156,33501.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260731339454652,1.0,0.0,0.0,3.689436912536621,3.6894609928131104,9.082668839255348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.6943359375,0.0,1558.588623046875,1895.4371337890625,0.0,3645.095947265625,0.9124473333358764,1.0,0.0,3.0,1.0,0.0
17856060,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7095898985862732,0.4004187285900116,0.3712909519672394,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8201131224632263,0.6326462626457214,0.517462968826294,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8249232769012451,0.645492672920227,0.4581512808799743,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7302966713905334,0.4398718476295471,0.4278690218925476,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5948185324668884,0.2331518679857254,1.1069928407669067,284.9037170410156,284.95001220703125,299.8315124511719,293.1181640625,297.873291015625,297.17340087890625,284.9048767089844,1.0,0.7707157135009766,0.353335827589035,0.353335827589035,1.0,1.0,-3.57064175605774,0.9382540583610536,2.632387638092041,0.1362474113702774,0.8573084473609924,0.8573084473609924,0.0,410.3789978027344,410.0,61370.5234375,0.0,5099.1220703125,1.0,278.8574523925781,282.9598999023437,296.138427734375,300.11248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338461756706238,1.0,0.0,0.0,3.574151039123535,3.5741748809814453,8.523914516445075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4111328125,0.0,1470.2392578125,1895.4371337890625,0.0,3716.34423828125,0.8906912803649902,1.0,0.0,3.0,1.0,0.0
17856120,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7095898985862732,0.4004187285900116,0.3712909519672394,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8201131224632263,0.6326462626457214,0.517462968826294,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8249232769012451,0.645492672920227,0.4581512808799743,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7302966713905334,0.4398718476295471,0.4278690218925476,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5948185324668884,0.2331518679857254,1.1069928407669067,284.9037170410156,284.95001220703125,299.8315124511719,293.1181640625,297.873291015625,297.17340087890625,284.9048767089844,1.0,0.7707157135009766,0.353335827589035,0.353335827589035,1.0,1.0,-3.57064175605774,0.9382540583610536,2.632387638092041,0.1362474113702774,0.8573084473609924,0.8573084473609924,0.0,410.3789978027344,410.0,61370.5234375,0.0,5099.1220703125,1.0,278.8574523925781,282.9598999023437,296.138427734375,300.11248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338461756706238,1.0,0.0,0.0,3.574151039123535,3.5741748809814453,8.523914516445075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4111328125,0.0,1470.2392578125,1895.4371337890625,0.0,3716.34423828125,0.8906912803649902,1.0,0.0,3.0,1.0,0.0
17856180,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7094332575798035,0.4002902209758758,0.3709261417388916,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8198357224464417,0.632017195224762,0.5167271494865417,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8254799842834473,0.6470134854316711,0.4589887261390686,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7304198741912842,0.4401865005493164,0.4279561638832092,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.59490966796875,0.2333109378814697,1.1070598363876345,285.0007629394531,284.95001220703125,299.8127136230469,293.1268310546875,297.8684997558594,297.1748046875,284.9999389648437,1.0,0.7705973386764526,0.3529516756534576,0.3529516756534576,1.0,1.0,-3.570345163345337,0.936947464942932,2.6333978176116943,0.1349471360445022,0.9450802803039552,0.9450802803039552,0.0,410.1362609863281,410.0,60700.09375,0.0,5096.806640625,1.0,279.1418151855469,283.0785217285156,296.10369873046875,299.9638671875,293.1499938964844,293.1499938964844,278.8500061035156,33527.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256060719490052,1.0,0.0,0.0,3.686124801635742,3.686148881912232,9.066368420462824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5576171875,0.0,1555.04638671875,1895.4371337890625,0.0,3640.8017578125,0.9117183089256288,1.0,0.0,3.0,1.0,0.0
17856240,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7094332575798035,0.4002902209758758,0.3709261417388916,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8198357224464417,0.632017195224762,0.5167271494865417,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8254799842834473,0.6470134854316711,0.4589887261390686,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7304198741912842,0.4401865005493164,0.4279561638832092,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.59490966796875,0.2333109378814697,1.1070598363876345,285.0007629394531,284.95001220703125,299.8127136230469,293.1268310546875,297.8684997558594,297.1748046875,284.9999389648437,1.0,0.7705973386764526,0.3529516756534576,0.3529516756534576,1.0,1.0,-3.570345163345337,0.936947464942932,2.6333978176116943,0.1349471360445022,0.9450802803039552,0.9450802803039552,0.0,410.1362609863281,410.0,60700.09375,0.0,5096.806640625,1.0,279.1418151855469,283.0785217285156,296.10369873046875,299.9638671875,293.1499938964844,293.1499938964844,278.8500061035156,33527.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256060719490052,1.0,0.0,0.0,3.686124801635742,3.686148881912232,9.066368420462824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5576171875,0.0,1555.04638671875,1895.4371337890625,0.0,3640.8017578125,0.9117183089256288,1.0,0.0,3.0,1.0,0.0
17856300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7093101143836975,0.399774432182312,0.3707269430160522,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8196614980697632,0.6312515139579773,0.5163588523864746,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8256974816322327,0.6471914649009705,0.4593616724014282,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7304588556289673,0.4400339722633362,0.4280151724815368,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5949614644050598,0.2332416772842407,1.1072747707366943,284.8768615722656,284.95001220703125,299.8031921386719,293.1311340332031,297.8636169433594,297.1722106933594,284.8756408691406,1.0,0.7705805897712708,0.3527595996856689,0.3527595996856689,1.0,1.0,-3.5703699588775635,0.9363418221473694,2.634028196334839,0.1344447284936905,0.8586134314537048,0.8586134314537048,0.0,410.1207885742188,410.0,61614.84765625,0.0,5096.77880859375,1.0,278.8974304199219,282.9380798339844,296.16119384765625,300.18658447265625,293.1499938964844,293.1499938964844,278.8500061035156,37857.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314904808998108,1.0,0.0,0.0,3.648752212524414,3.6487765312194815,8.883457098818326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.982421875,0.0,1545.6712646484375,1895.4371337890625,0.0,3694.795166015625,0.9041269421577454,1.0,0.0,3.0,1.0,0.0
17856360,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7087584733963013,0.3991335034370422,0.3701607882976532,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8191208839416504,0.6303286552429199,0.5156416893005371,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8255273103713989,0.6472197771072388,0.4593835473060608,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7301732301712036,0.4397487342357635,0.4277761578559875,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5946832895278931,0.2330749779939651,1.1066961288452148,284.9037170410156,284.95001220703125,299.79364013671875,293.1354064941406,297.8577880859375,297.1683654785156,284.90496826171875,1.0,0.7704237699508667,0.3525851368904114,0.3525851368904114,1.0,1.0,-3.567718982696533,0.93495774269104,2.632761240005493,0.1337106972932815,0.8561822175979614,0.8561822175979614,0.0,410.4644775390625,410.0,61335.0625,0.0,5091.20849609375,1.0,278.85772705078125,282.9628601074219,296.15478515625,300.1272277832031,293.1499938964844,293.1499938964844,279.1499938964844,38745.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331616163253784,1.0,0.0,0.0,3.569651365280152,3.569675207138061,8.502466357640515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.818359375,0.0,1465.69140625,1895.4371337890625,0.0,3710.086181640625,0.8896947503089905,1.0,0.0,3.0,1.0,0.0
17856420,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7085700035095215,0.3989630937576294,0.3697613775730133,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8188078999519348,0.6296281218528748,0.5148518085479736,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8260068297386169,0.6485621929168701,0.4600966274738312,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7302616238594055,0.4400023519992828,0.427808403968811,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.5947638154029846,0.2332271784543991,1.1067397594451904,285.0003967285156,284.95001220703125,299.7742919921875,293.143798828125,297.85284423828125,297.1696472167969,284.99957275390625,1.0,0.770264208316803,0.3522361814975738,0.3522361814975738,1.0,1.0,-3.5670604705810547,0.933650553226471,2.6334099769592285,0.1324833631515503,0.9436306953430176,0.9436306953430176,0.0,410.2213439941406,410.0,60667.05078125,0.0,5087.84619140625,1.0,279.14178466796875,283.0810546875,296.120361328125,299.9787292480469,293.1499938964844,293.1499938964844,278.8500061035156,33535.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924872100353241,1.0,0.0,0.0,3.681704521179199,3.681728363037109,9.044636612998148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.9912109375,0.0,1550.12841796875,1895.4371337890625,0.0,3634.051025390625,0.9107304215431212,1.0,0.0,3.0,1.0,0.0
17856480,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7085700035095215,0.3989630937576294,0.3697613775730133,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8188078999519348,0.6296281218528748,0.5148518085479736,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8260068297386169,0.6485621929168701,0.4600966274738312,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7302616238594055,0.4400023519992828,0.427808403968811,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.5947638154029846,0.2332271784543991,1.1067397594451904,285.0003967285156,284.95001220703125,299.7742919921875,293.143798828125,297.85284423828125,297.1696472167969,284.99957275390625,1.0,0.770264208316803,0.3522361814975738,0.3522361814975738,1.0,1.0,-3.5670604705810547,0.933650553226471,2.6334099769592285,0.1324833631515503,0.9436306953430176,0.9436306953430176,0.0,410.2213439941406,410.0,60667.05078125,0.0,5087.84619140625,1.0,279.14178466796875,283.0810546875,296.120361328125,299.9787292480469,293.1499938964844,293.1499938964844,278.8500061035156,33535.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924872100353241,1.0,0.0,0.0,3.681704521179199,3.681728363037109,9.044636612998148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.9912109375,0.0,1550.12841796875,1895.4371337890625,0.0,3634.051025390625,0.9107304215431212,1.0,0.0,3.0,1.0,0.0
17856540,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7078530788421631,0.3977690935134887,0.3689567744731903,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8180519938468933,0.6278753876686096,0.5137090086936951,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8259750008583069,0.648593544960022,0.4603664577007293,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7299754619598389,0.4395045042037964,0.4275680482387543,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.5945219993591309,0.2329846769571304,1.1063393354415894,284.904541015625,284.95001220703125,299.7547302246094,293.15203857421875,297.8422546386719,297.1635131835937,284.9052734375,1.0,0.7700482606887817,0.3518871963024139,0.3518871963024139,1.0,1.0,-3.5640385150909424,0.9315988421440125,2.632439613342285,0.1312637776136398,0.8554770946502686,0.8554770946502686,0.0,410.5535583496094,410.0,61305.71875,0.0,5081.138671875,1.0,278.85809326171875,282.9661560058594,296.1707763671875,300.1410217285156,293.1499938964844,293.1499938964844,279.1499938964844,38625.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323737025260924,1.0,0.0,0.0,3.566045045852661,3.566068649291992,8.485294529236853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3076171875,0.0,1460.94921875,1895.4371337890625,0.0,3702.87939453125,0.8888257145881653,1.0,0.0,3.0,1.0,0.0
17856600,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7078530788421631,0.3977690935134887,0.3689567744731903,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8180519938468933,0.6278753876686096,0.5137090086936951,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8259750008583069,0.648593544960022,0.4603664577007293,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7299754619598389,0.4395045042037964,0.4275680482387543,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.5945219993591309,0.2329846769571304,1.1063393354415894,284.904541015625,284.95001220703125,299.7547302246094,293.15203857421875,297.8422546386719,297.1635131835937,284.9052734375,1.0,0.7700482606887817,0.3518871963024139,0.3518871963024139,1.0,1.0,-3.5640385150909424,0.9315988421440125,2.632439613342285,0.1312637776136398,0.8554770946502686,0.8554770946502686,0.0,410.5535583496094,410.0,61305.71875,0.0,5081.138671875,1.0,278.85809326171875,282.9661560058594,296.1707763671875,300.1410217285156,293.1499938964844,293.1499938964844,279.1499938964844,38625.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323737025260924,1.0,0.0,0.0,3.566045045852661,3.566068649291992,8.485294529236853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3076171875,0.0,1460.94921875,1895.4371337890625,0.0,3702.87939453125,0.8888257145881653,1.0,0.0,3.0,1.0,0.0
17856660,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7076389193534851,0.3975566029548645,0.3685268461704254,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8177093267440796,0.6271071434020996,0.5128717422485352,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8263872265815735,0.6497676372528076,0.4609664976596832,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7300331592559814,0.4396968781948089,0.4275479018688202,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.5945959091186523,0.2331302613019943,1.1063662767410278,285.0000305175781,284.95001220703125,299.73492431640625,293.1600952148437,297.8372497558594,297.1647033691406,284.99920654296875,1.0,0.7698493003845215,0.3515830934047699,0.3515830934047699,1.0,1.0,-3.5630576610565186,0.93032968044281,2.632727861404419,0.1301415860652923,0.9420568346977234,0.9420568346977234,0.0,410.3041687011719,410.0,60625.70703125,0.0,5076.810546875,1.0,279.1417541503906,283.0838317871094,296.1365661621094,299.99267578125,293.1499938964844,293.1499938964844,278.8500061035156,33538.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240984916687012,1.0,0.0,0.0,3.67659330368042,3.67661714553833,9.019541948873666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.2568359375,0.0,1544.4078369140625,1895.4371337890625,0.0,3626.932861328125,0.909575343132019,1.0,0.0,3.0,1.0,0.0
17856720,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7076389193534851,0.3975566029548645,0.3685268461704254,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8177093267440796,0.6271071434020996,0.5128717422485352,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8263872265815735,0.6497676372528076,0.4609664976596832,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7300331592559814,0.4396968781948089,0.4275479018688202,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.5945959091186523,0.2331302613019943,1.1063662767410278,285.0000305175781,284.95001220703125,299.73492431640625,293.1600952148437,297.8372497558594,297.1647033691406,284.99920654296875,1.0,0.7698493003845215,0.3515830934047699,0.3515830934047699,1.0,1.0,-3.5630576610565186,0.93032968044281,2.632727861404419,0.1301415860652923,0.9420568346977234,0.9420568346977234,0.0,410.3041687011719,410.0,60625.70703125,0.0,5076.810546875,1.0,279.1417541503906,283.0838317871094,296.1365661621094,299.99267578125,293.1499938964844,293.1499938964844,278.8500061035156,33538.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240984916687012,1.0,0.0,0.0,3.67659330368042,3.67661714553833,9.019541948873666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.2568359375,0.0,1544.4078369140625,1895.4371337890625,0.0,3626.932861328125,0.909575343132019,1.0,0.0,3.0,1.0,0.0
17856780,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7068922519683838,0.3963267803192138,0.3676888346672058,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8169192671775818,0.6252956390380859,0.5116798877716064,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.826287031173706,0.6496342420578003,0.4611233174800873,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7297130823135376,0.4391406774520874,0.4272517561912536,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5943443775177002,0.2328825443983078,1.1059410572052002,284.9048767089844,284.95001220703125,299.7149353027344,293.1679077148437,297.8269348144531,297.1589660644531,284.90557861328125,1.0,0.7695939540863037,0.3512789607048034,0.3512789607048034,1.0,1.0,-3.5596930980682373,0.9283154010772704,2.631377696990967,0.1290290206670761,0.8543949723243713,0.8543949723243713,0.0,410.6336364746094,410.0,61258.015625,0.0,5069.1103515625,1.0,278.8581237792969,282.9697265625,296.1866149902344,300.1541442871094,293.1499938964844,293.1499938964844,279.1499938964844,38625.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315888285636902,1.0,0.0,0.0,3.560274124145508,3.560297727584839,8.457853937215987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3134765625,0.0,1454.7816162109375,1895.4371337890625,0.0,3695.69580078125,0.8875510096549988,1.0,0.0,3.0,1.0,0.0
17856840,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7068922519683838,0.3963267803192138,0.3676888346672058,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8169192671775818,0.6252956390380859,0.5116798877716064,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.826287031173706,0.6496342420578003,0.4611233174800873,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7297130823135376,0.4391406774520874,0.4272517561912536,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5943443775177002,0.2328825443983078,1.1059410572052002,284.9048767089844,284.95001220703125,299.7149353027344,293.1679077148437,297.8269348144531,297.1589660644531,284.90557861328125,1.0,0.7695939540863037,0.3512789607048034,0.3512789607048034,1.0,1.0,-3.5596930980682373,0.9283154010772704,2.631377696990967,0.1290290206670761,0.8543949723243713,0.8543949723243713,0.0,410.6336364746094,410.0,61258.015625,0.0,5069.1103515625,1.0,278.8581237792969,282.9697265625,296.1866149902344,300.1541442871094,293.1499938964844,293.1499938964844,279.1499938964844,38625.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315888285636902,1.0,0.0,0.0,3.560274124145508,3.560297727584839,8.457853937215987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3134765625,0.0,1454.7816162109375,1895.4371337890625,0.0,3695.69580078125,0.8875510096549988,1.0,0.0,3.0,1.0,0.0
17856900,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7065735459327698,0.3961419463157654,0.3672910332679748,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8165649771690369,0.6248107552528381,0.5110825896263123,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8262865543365479,0.6500816345214844,0.4612149894237518,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7295788526535034,0.439149260520935,0.4270824193954468,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5942244529724121,0.2329057604074478,1.105575442314148,285.0136108398437,284.95001220703125,299.7048645019531,293.1717529296875,297.82391357421875,297.1589660644531,285.014404296875,1.0,0.7694145441055298,0.351126879453659,0.351126879453659,1.0,1.0,-3.5578291416168213,0.9272583723068236,2.630570888519287,0.1283252090215683,0.9304420351982116,0.9304420351982116,0.0,410.67388916015625,410.0,60429.9453125,0.0,5064.0,1.0,279.099609375,283.0959167480469,296.1388244628906,299.94781494140625,293.1499938964844,293.1499938964844,279.1499938964844,34123.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255033731460572,1.0,0.0,0.0,3.60890793800354,3.608931303024292,8.690502681929502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.005859375,0.0,1474.0457763671875,1895.4371337890625,0.0,3639.85791015625,0.8963375687599182,1.0,0.0,3.0,1.0,0.0
17856960,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7066407203674316,0.3960731625556946,0.3672182559967041,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.816537618637085,0.6244640350341797,0.5107890963554382,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8266245126724243,0.6506496071815491,0.4616060256958008,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7297316193580627,0.4392727613449096,0.4271725118160248,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.5944038033485413,0.2330217361450195,1.10593581199646,284.99957275390625,284.95001220703125,299.6947631835937,293.175537109375,297.8218688964844,297.16015625,284.9983215332031,1.0,0.7693552374839783,0.3509840965270996,0.3509840965270996,1.0,1.0,-3.5583362579345703,0.9269627928733826,2.631373405456543,0.1278997063636779,0.940394639968872,0.940394639968872,0.0,410.3893127441406,410.0,60581.69140625,0.0,5063.73779296875,1.0,279.1426086425781,283.0863952636719,296.1512451171875,300.00506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33467.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923276960849762,1.0,0.0,0.0,3.6729562282562256,3.672980070114136,9.001705620903522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.7529296875,0.0,1539.7889404296875,1895.4371337890625,0.0,3619.36865234375,0.9084563851356506,1.0,0.0,3.0,1.0,0.0
17857020,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7058781981468201,0.3948084712028503,0.3663583099842071,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8157252669334412,0.6225982308387756,0.5095611810684204,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8264726400375366,0.6503636837005615,0.4616680145263672,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7293881177902222,0.4386602342128753,0.4268298745155334,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.594152569770813,0.2327699363231659,1.105507731437683,284.9049377441406,284.95001220703125,299.6744384765625,293.1828918457031,297.8119201660156,297.1549377441406,284.9060363769531,1.0,0.7690653204917908,0.3506985306739807,0.3506985306739807,1.0,1.0,-3.5547211170196533,0.9249312281608582,2.6297898292541504,0.1268242746591568,0.8530993461608887,0.8530993461608887,0.0,410.7045593261719,410.0,61195.01171875,0.0,5055.24609375,1.0,278.8576354980469,282.9735412597656,296.2020263671875,300.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38731.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930838406085968,1.0,0.0,0.0,3.552365303039551,3.552388906478882,8.420319090873818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9189453125,0.0,1447.1253662109375,1895.4371337890625,0.0,3688.823486328125,0.8859022855758667,1.0,0.0,3.0,1.0,0.0
17857080,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7058781981468201,0.3948084712028503,0.3663583099842071,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8157252669334412,0.6225982308387756,0.5095611810684204,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8264726400375366,0.6503636837005615,0.4616680145263672,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7293881177902222,0.4386602342128753,0.4268298745155334,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.594152569770813,0.2327699363231659,1.105507731437683,284.9049377441406,284.95001220703125,299.6744384765625,293.1828918457031,297.8119201660156,297.1549377441406,284.9060363769531,1.0,0.7690653204917908,0.3506985306739807,0.3506985306739807,1.0,1.0,-3.5547211170196533,0.9249312281608582,2.6297898292541504,0.1268242746591568,0.8530993461608887,0.8530993461608887,0.0,410.7045593261719,410.0,61195.01171875,0.0,5055.24609375,1.0,278.8576354980469,282.9735412597656,296.2020263671875,300.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38731.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930838406085968,1.0,0.0,0.0,3.552365303039551,3.552388906478882,8.420319090873818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9189453125,0.0,1447.1253662109375,1895.4371337890625,0.0,3688.823486328125,0.8859022855758667,1.0,0.0,3.0,1.0,0.0
17857140,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7056004405021667,0.3945145606994629,0.3658564686775207,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8153146505355835,0.6217076778411865,0.5086280703544617,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.826751708984375,0.6512396931648254,0.4620535373687744,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7293763160705566,0.4387344121932983,0.4266998469829559,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.5942057371139526,0.2329038083553314,1.1054891347885132,284.9989929199219,284.95001220703125,299.65399169921875,293.19000244140625,297.80682373046875,297.1561584472656,284.99810791015625,1.0,0.7687920331954956,0.3504129648208618,0.3504129648208618,1.0,1.0,-3.553072929382324,0.9235206842422484,2.629552364349365,0.125699296593666,0.9385703206062316,0.9385703206062316,0.0,410.4566345214844,410.0,60527.4609375,0.0,5049.0244140625,1.0,279.14166259765625,283.08953857421875,296.1666259765625,300.0173645019531,293.1499938964844,293.1499938964844,278.8500061035156,33547.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225654006004332,1.0,0.0,0.0,3.665376663208008,3.665400266647339,8.964591415860923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.365234375,0.0,1531.9146728515625,1895.4371337890625,0.0,3612.814208984375,0.9069955348968506,1.0,0.0,3.0,1.0,0.0
17857200,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7056004405021667,0.3945145606994629,0.3658564686775207,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8153146505355835,0.6217076778411865,0.5086280703544617,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.826751708984375,0.6512396931648254,0.4620535373687744,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7293763160705566,0.4387344121932983,0.4266998469829559,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.5942057371139526,0.2329038083553314,1.1054891347885132,284.9989929199219,284.95001220703125,299.65399169921875,293.19000244140625,297.80682373046875,297.1561584472656,284.99810791015625,1.0,0.7687920331954956,0.3504129648208618,0.3504129648208618,1.0,1.0,-3.553072929382324,0.9235206842422484,2.629552364349365,0.125699296593666,0.9385703206062316,0.9385703206062316,0.0,410.4566345214844,410.0,60527.4609375,0.0,5049.0244140625,1.0,279.14166259765625,283.08953857421875,296.1666259765625,300.0173645019531,293.1499938964844,293.1499938964844,278.8500061035156,33547.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225654006004332,1.0,0.0,0.0,3.665376663208008,3.665400266647339,8.964591415860923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.365234375,0.0,1531.9146728515625,1895.4371337890625,0.0,3612.814208984375,0.9069955348968506,1.0,0.0,3.0,1.0,0.0
