time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7047989368438721,0.3932193219661712,0.3649552762508392,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.814460813999176,0.6197941899299622,0.5073488354682922,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8265315890312195,0.6508010625839233,0.46200892329216,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.72899329662323,0.4380688369274139,0.4262972474098205,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5939396619796753,0.232651874423027,1.1050279140472412,284.9055480957031,284.95001220703125,299.6334228515625,293.19683837890625,297.7972717285156,297.1515197753906,284.9062194824219,1.0,0.7684652805328369,0.3501363098621368,0.3501363098621368,1.0,1.0,-3.549094915390014,0.9214061498641968,2.6276886463165283,0.1246119886636734,0.8520184755325317,0.8520184755325317,0.0,410.7780151367188,410.0,61147.171875,0.0,5039.54931640625,1.0,278.85821533203125,282.9773254394531,296.21551513671875,300.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,38624.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300472736358644,1.0,0.0,0.0,3.547437906265259,3.5474612712860107,8.396975772484438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2275390625,0.0,1441.1151123046875,1895.4371337890625,0.0,3681.57421875,0.8847160935401917,1.0,0.0,3.0,1.0,0.0
17857320,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7047989368438721,0.3932193219661712,0.3649552762508392,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.814460813999176,0.6197941899299622,0.5073488354682922,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8265315890312195,0.6508010625839233,0.46200892329216,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.72899329662323,0.4380688369274139,0.4262972474098205,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5939396619796753,0.232651874423027,1.1050279140472412,284.9055480957031,284.95001220703125,299.6334228515625,293.19683837890625,297.7972717285156,297.1515197753906,284.9062194824219,1.0,0.7684652805328369,0.3501363098621368,0.3501363098621368,1.0,1.0,-3.549094915390014,0.9214061498641968,2.6276886463165283,0.1246119886636734,0.8520184755325317,0.8520184755325317,0.0,410.7780151367188,410.0,61147.171875,0.0,5039.54931640625,1.0,278.85821533203125,282.9773254394531,296.21551513671875,300.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,38624.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300472736358644,1.0,0.0,0.0,3.547437906265259,3.5474612712860107,8.396975772484438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2275390625,0.0,1441.1151123046875,1895.4371337890625,0.0,3681.57421875,0.8847160935401917,1.0,0.0,3.0,1.0,0.0
17857380,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7045019268989563,0.3928893208503723,0.3644281923770904,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8140274286270142,0.6188516020774841,0.5063807964324951,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8267403244972229,0.6514928340911865,0.4622693359851837,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7289569973945618,0.4380897879600525,0.4261220693588257,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.594001054763794,0.2327930331230163,1.1050527095794678,284.9986572265625,284.95001220703125,299.6127624511719,293.2033996582031,297.79229736328125,297.1529235839844,284.9978332519531,1.0,0.7681616544723511,0.3498596549034118,0.3498596549034118,1.0,1.0,-3.5472145080566406,0.9199531078338624,2.6272614002227783,0.1234946921467781,0.936756193637848,0.936756193637848,0.0,410.5209655761719,410.0,60471.4296875,0.0,5032.6201171875,1.0,279.1416320800781,283.09283447265625,296.1800842285156,300.02764892578125,293.1499938964844,293.1499938964844,278.8500061035156,33544.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921822190284729,1.0,0.0,0.0,3.658721446990967,3.658745288848877,8.932067885325523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6162109375,0.0,1524.4747314453125,1895.4371337890625,0.0,3605.965087890625,0.9055519104003906,1.0,0.0,3.0,1.0,0.0
17857440,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7045019268989563,0.3928893208503723,0.3644281923770904,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8140274286270142,0.6188516020774841,0.5063807964324951,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8267403244972229,0.6514928340911865,0.4622693359851837,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7289569973945618,0.4380897879600525,0.4261220693588257,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.594001054763794,0.2327930331230163,1.1050527095794678,284.9986572265625,284.95001220703125,299.6127624511719,293.2033996582031,297.79229736328125,297.1529235839844,284.9978332519531,1.0,0.7681616544723511,0.3498596549034118,0.3498596549034118,1.0,1.0,-3.5472145080566406,0.9199531078338624,2.6272614002227783,0.1234946921467781,0.936756193637848,0.936756193637848,0.0,410.5209655761719,410.0,60471.4296875,0.0,5032.6201171875,1.0,279.1416320800781,283.09283447265625,296.1800842285156,300.02764892578125,293.1499938964844,293.1499938964844,278.8500061035156,33544.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921822190284729,1.0,0.0,0.0,3.658721446990967,3.658745288848877,8.932067885325523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6162109375,0.0,1524.4747314453125,1895.4371337890625,0.0,3605.965087890625,0.9055519104003906,1.0,0.0,3.0,1.0,0.0
17857500,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7043019533157349,0.3922835886478424,0.3641424775123596,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8137686252593994,0.6179417967796326,0.5058903694152832,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8267912864685059,0.6512752771377563,0.4623708128929138,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7289104461669922,0.4377923607826233,0.4260427355766296,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.5940315127372742,0.2327146977186203,1.1052247285842896,284.87664794921875,284.95001220703125,299.6024169921875,293.20654296875,297.7881774902344,297.1514587402344,284.8757019042969,1.0,0.7680517435073853,0.3497213125228882,0.3497213125228882,1.0,1.0,-3.546417474746704,0.9192651510238647,2.627152442932129,0.1230779960751533,0.8510892987251282,0.8510892987251282,0.0,410.5030517578125,410.0,61345.3671875,0.0,5030.22216796875,1.0,278.8980712890625,282.9550170898437,296.2364196777344,300.2472839355469,293.1499938964844,293.1499938964844,278.8500061035156,38022.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276867508888244,1.0,0.0,0.0,3.617620944976807,3.617645025253296,8.732516789677902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.8828125,0.0,1512.4395751953125,1895.4371337890625,0.0,3659.919677734375,0.897251546382904,1.0,0.0,3.0,1.0,0.0
17857560,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7036846280097961,0.3915673196315765,0.3635052740573883,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8131514191627502,0.6168973445892334,0.5050702095031738,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8264613151550293,0.6508990526199341,0.4621162414550781,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7285522222518921,0.4373771250247955,0.4256763160228729,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5937444567680359,0.2325486242771148,1.1046326160430908,284.9054870605469,284.95001220703125,299.592041015625,293.2096252441406,297.7832946777344,297.1490478515625,284.9066772460937,1.0,0.767807126045227,0.3496005535125732,0.3496005535125732,1.0,1.0,-3.5430331230163574,0.917830526828766,2.6252026557922363,0.1224412769079208,0.850480318069458,0.850480318069458,0.0,410.8298950195313,410.0,61066.89453125,0.0,5022.5126953125,1.0,278.858154296875,282.9814453125,296.22869873046875,300.18603515625,293.1499938964844,293.1499938964844,279.1499938964844,38749.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293050169944764,1.0,0.0,0.0,3.5385429859161377,3.5385663509368896,8.354919032171892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.998046875,0.0,1432.611083984375,1895.4371337890625,0.0,3674.76904296875,0.8828624486923218,1.0,0.0,3.0,1.0,0.0
17857620,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7033564448356628,0.3912005722522735,0.3629442453384399,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8126853108406067,0.6159048080444336,0.5040618181228638,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8266143202781677,0.6514756679534912,0.4622885584831238,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7284842133522034,0.4373472034931183,0.4254526197910309,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5937994122505188,0.2326876372098922,1.1046549081802368,284.997802734375,284.95001220703125,299.5712890625,293.2155456542969,297.7785339355469,297.1506652832031,284.9969177246094,1.0,0.7674758434295654,0.3493590056896209,0.3493590056896209,1.0,1.0,-3.540887355804444,0.9164077043533324,2.6244795322418213,0.1214099749922752,0.9345490336418152,0.9345490336418152,0.0,410.57763671875,410.0,60401.5703125,0.0,5014.869140625,1.0,279.1415710449219,283.0955810546875,296.1923217773437,300.0361022949219,293.1499938964844,293.1499938964844,278.8500061035156,33558.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92108154296875,1.0,0.0,0.0,3.652069807052612,3.652093410491944,8.899619388103019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.5166015625,0.0,1517.197509765625,1895.4371337890625,0.0,3599.135986328125,0.9040051698684692,1.0,0.0,3.0,1.0,0.0
17857680,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7033564448356628,0.3912005722522735,0.3629442453384399,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8126853108406067,0.6159048080444336,0.5040618181228638,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8266143202781677,0.6514756679534912,0.4622885584831238,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7284842133522034,0.4373472034931183,0.4254526197910309,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5937994122505188,0.2326876372098922,1.1046549081802368,284.997802734375,284.95001220703125,299.5712890625,293.2155456542969,297.7785339355469,297.1506652832031,284.9969177246094,1.0,0.7674758434295654,0.3493590056896209,0.3493590056896209,1.0,1.0,-3.540887355804444,0.9164077043533324,2.6244795322418213,0.1214099749922752,0.9345490336418152,0.9345490336418152,0.0,410.57763671875,410.0,60401.5703125,0.0,5014.869140625,1.0,279.1415710449219,283.0955810546875,296.1923217773437,300.0361022949219,293.1499938964844,293.1499938964844,278.8500061035156,33558.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92108154296875,1.0,0.0,0.0,3.652069807052612,3.652093410491944,8.899619388103019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.5166015625,0.0,1517.197509765625,1895.4371337890625,0.0,3599.135986328125,0.9040051698684692,1.0,0.0,3.0,1.0,0.0
17857740,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.702508807182312,0.3898511826992035,0.3619888722896576,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8117746710777283,0.6139130592346191,0.5027130246162415,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8262910842895508,0.6507982611656189,0.4620663523674011,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7280492186546326,0.4365913271903991,0.4249597787857055,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5935316681861877,0.2324380576610565,1.1042062044143677,284.9060974121094,284.95001220703125,299.55047607421875,293.2210998535156,297.77001953125,297.1473693847656,284.9066772460937,1.0,0.7670935392379761,0.3491174876689911,0.3491174876689911,1.0,1.0,-3.536438465118408,0.9142634868621826,2.6221749782562256,0.1203886345028877,0.8490133881568909,0.8490133881568909,0.0,410.8896484375,410.0,60992.3203125,0.0,5004.0458984375,1.0,278.8583374023437,282.98504638671875,296.2395935058594,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38638.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285283088684082,1.0,0.0,0.0,3.532037734985352,3.5320611000061035,8.324228133460565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.685546875,0.0,1424.953125,1895.4371337890625,0.0,3667.644287109375,0.8813246488571167,1.0,0.0,3.0,1.0,0.0
17857800,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.702508807182312,0.3898511826992035,0.3619888722896576,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8117746710777283,0.6139130592346191,0.5027130246162415,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8262910842895508,0.6507982611656189,0.4620663523674011,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7280492186546326,0.4365913271903991,0.4249597787857055,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5935316681861877,0.2324380576610565,1.1042062044143677,284.9060974121094,284.95001220703125,299.55047607421875,293.2210998535156,297.77001953125,297.1473693847656,284.9066772460937,1.0,0.7670935392379761,0.3491174876689911,0.3491174876689911,1.0,1.0,-3.536438465118408,0.9142634868621826,2.6221749782562256,0.1203886345028877,0.8490133881568909,0.8490133881568909,0.0,410.8896484375,410.0,60992.3203125,0.0,5004.0458984375,1.0,278.8583374023437,282.98504638671875,296.2395935058594,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38638.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285283088684082,1.0,0.0,0.0,3.532037734985352,3.5320611000061035,8.324228133460565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.685546875,0.0,1424.953125,1895.4371337890625,0.0,3667.644287109375,0.8813246488571167,1.0,0.0,3.0,1.0,0.0
17857860,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7021664977073669,0.389455497264862,0.3614083528518677,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8112911581993103,0.6128836274147034,0.501680850982666,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8264209628105164,0.6513063311576843,0.4621956348419189,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.727964460849762,0.436522513628006,0.4247033596038818,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5935840606689453,0.2325714230537414,1.104212522506714,284.997314453125,284.95001220703125,299.5296936035156,293.226318359375,297.7654113769531,297.14910888671875,284.9964904785156,1.0,0.766739010810852,0.3489194214344024,0.3489194214344024,1.0,1.0,-3.534125328063965,0.9129230976104736,2.621202230453491,0.1194757148623466,0.9321202039718628,0.9321202039718628,0.0,410.6275024414063,410.0,60310.46484375,0.0,4995.884765625,1.0,279.1415100097656,283.0987548828125,296.2029113769531,300.04132080078125,293.1499938964844,293.1499938964844,278.8500061035156,33561.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202837944030762,1.0,0.0,0.0,3.643386602401733,3.643409967422485,8.857349484969745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5107421875,0.0,1507.6129150390625,1895.4371337890625,0.0,3591.77734375,0.9021110534667968,1.0,0.0,3.0,1.0,0.0
17857920,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7021664977073669,0.389455497264862,0.3614083528518677,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8112911581993103,0.6128836274147034,0.501680850982666,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8264209628105164,0.6513063311576843,0.4621956348419189,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.727964460849762,0.436522513628006,0.4247033596038818,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5935840606689453,0.2325714230537414,1.104212522506714,284.997314453125,284.95001220703125,299.5296936035156,293.226318359375,297.7654113769531,297.14910888671875,284.9964904785156,1.0,0.766739010810852,0.3489194214344024,0.3489194214344024,1.0,1.0,-3.534125328063965,0.9129230976104736,2.621202230453491,0.1194757148623466,0.9321202039718628,0.9321202039718628,0.0,410.6275024414063,410.0,60310.46484375,0.0,4995.884765625,1.0,279.1415100097656,283.0987548828125,296.2029113769531,300.04132080078125,293.1499938964844,293.1499938964844,278.8500061035156,33561.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202837944030762,1.0,0.0,0.0,3.643386602401733,3.643409967422485,8.857349484969745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5107421875,0.0,1507.6129150390625,1895.4371337890625,0.0,3591.77734375,0.9021110534667968,1.0,0.0,3.0,1.0,0.0
17857980,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.701303243637085,0.3880877792835235,0.3604333996772766,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8103586435317993,0.6108676195144653,0.5003092288970947,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8260769844055176,0.6505820155143738,0.4619353115558624,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7275126576423645,0.4357358813285827,0.4241787791252136,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.5933127403259277,0.2323185056447982,1.1037451028823853,284.906494140625,284.95001220703125,299.5089111328125,293.23114013671875,297.75738525390625,297.1462707519531,284.90704345703125,1.0,0.7663357257843018,0.3487213850021362,0.3487213850021362,1.0,1.0,-3.5295138359069824,0.9108675718307496,2.618646144866944,0.1185748949646949,0.8472061157226562,0.8472061157226562,0.0,410.9315185546875,410.0,60884.59375,0.0,4984.58251953125,1.0,278.8584289550781,282.98907470703125,296.2494506835937,300.19561767578125,293.1499938964844,293.1499938964844,279.1499938964844,38643.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927696704864502,1.0,0.0,0.0,3.5225229263305664,3.5225462913513184,8.279440066871757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4130859375,0.0,1415.0020751953125,1895.4371337890625,0.0,3660.01123046875,0.8792257308959961,1.0,0.0,3.0,1.0,0.0
17858040,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.701303243637085,0.3880877792835235,0.3604333996772766,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8103586435317993,0.6108676195144653,0.5003092288970947,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8260769844055176,0.6505820155143738,0.4619353115558624,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7275126576423645,0.4357358813285827,0.4241787791252136,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.5933127403259277,0.2323185056447982,1.1037451028823853,284.906494140625,284.95001220703125,299.5089111328125,293.23114013671875,297.75738525390625,297.1462707519531,284.90704345703125,1.0,0.7663357257843018,0.3487213850021362,0.3487213850021362,1.0,1.0,-3.5295138359069824,0.9108675718307496,2.618646144866944,0.1185748949646949,0.8472061157226562,0.8472061157226562,0.0,410.9315185546875,410.0,60884.59375,0.0,4984.58251953125,1.0,278.8584289550781,282.98907470703125,296.2494506835937,300.19561767578125,293.1499938964844,293.1499938964844,279.1499938964844,38643.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927696704864502,1.0,0.0,0.0,3.5225229263305664,3.5225462913513184,8.279440066871757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4130859375,0.0,1415.0020751953125,1895.4371337890625,0.0,3660.01123046875,0.8792257308959961,1.0,0.0,3.0,1.0,0.0
17858100,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7009339928627014,0.3878234624862671,0.3599745333194732,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8099420666694641,0.6102737188339233,0.4996343553066253,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8259632587432861,0.6507473587989807,0.4618294239044189,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7273211479187012,0.4356308877468109,0.4239077270030975,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.5931898355484009,0.2323391437530517,1.103381872177124,285.0125732421875,284.95001220703125,299.4985046386719,293.2334289550781,297.75469970703125,297.14666748046875,285.0131530761719,1.0,0.766089677810669,0.3486223518848419,0.3486223518848419,1.0,1.0,-3.5271098613739014,0.9098156094551086,2.617294311523437,0.1179899647831916,0.92154198884964,0.92154198884964,0.0,410.9564208984375,410.0,60070.46484375,0.0,4977.9091796875,1.0,279.09869384765625,283.11236572265625,296.20037841796875,299.9886474609375,293.1499938964844,293.1499938964844,279.1499938964844,34082.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216127395629884,1.0,0.0,0.0,3.572291851043701,3.572314739227295,8.515049216839543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6337890625,0.0,1434.3768310546875,1895.4371337890625,0.0,3604.034423828125,0.8881446123123169,1.0,0.0,3.0,1.0,0.0
17858160,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7009376287460327,0.3876669108867645,0.359826922416687,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8098496198654175,0.6098064184188843,0.4992491900920868,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.82618647813797,0.6510571837425232,0.4620350301265716,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7274062037467957,0.4356334507465362,0.4238883554935455,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.5933558344841003,0.2324469536542892,1.1037228107452393,284.9965515136719,284.95001220703125,299.4881591796875,293.235595703125,297.7528686523437,297.1480712890625,284.9952697753906,1.0,0.7659618854522705,0.3485311865806579,0.3485311865806579,1.0,1.0,-3.5270192623138428,0.9094999432563782,2.6175193786621094,0.1176706179976463,0.9294041395187378,0.9294041395187378,0.0,410.6708679199219,410.0,60206.2421875,0.0,4975.93701171875,1.0,279.1423034667969,283.10125732421875,296.2113037109375,300.043701171875,293.1499938964844,293.1499938964844,278.8500061035156,33488.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193928241729736,1.0,0.0,0.0,3.6361184120178223,3.636142015457153,8.822046879686241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.654296875,0.0,1499.0574951171875,1895.4371337890625,0.0,3583.553955078125,0.900169312953949,1.0,0.0,3.0,1.0,0.0
17858220,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7000686526298523,0.3862841427326202,0.3588409721851349,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.808902382850647,0.6077714562416077,0.4978630244731903,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8258451819419861,0.6503295302391052,0.4617711305618286,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7269452214241028,0.4348195195198059,0.4233396351337433,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.5930874347686768,0.2321921736001968,1.1032509803771973,284.9068908691406,284.95001220703125,299.46746826171875,293.2396545410156,297.7450256347656,297.1454162597656,284.90740966796875,1.0,0.7655447721481323,0.3483487963676452,0.3483487963676452,1.0,1.0,-3.522335290908813,0.9074730277061462,2.6148624420166016,0.1168125569820404,0.8452394008636475,0.8452394008636475,0.0,410.96044921875,410.0,60759.8984375,0.0,4964.37841796875,1.0,278.8585205078125,282.9931030273437,296.2578430175781,300.1966552734375,293.1499938964844,293.1499938964844,279.1499938964844,38647.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268265962600708,1.0,0.0,0.0,3.511997938156128,3.51202130317688,8.230038019974018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.076171875,0.0,1404.0484619140625,1895.4371337890625,0.0,3652.019775390625,0.8769083619117737,1.0,0.0,3.0,1.0,0.0
17858280,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7000686526298523,0.3862841427326202,0.3588409721851349,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.808902382850647,0.6077714562416077,0.4978630244731903,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8258451819419861,0.6503295302391052,0.4617711305618286,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7269452214241028,0.4348195195198059,0.4233396351337433,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.5930874347686768,0.2321921736001968,1.1032509803771973,284.9068908691406,284.95001220703125,299.46746826171875,293.2396545410156,297.7450256347656,297.1454162597656,284.90740966796875,1.0,0.7655447721481323,0.3483487963676452,0.3483487963676452,1.0,1.0,-3.522335290908813,0.9074730277061462,2.6148624420166016,0.1168125569820404,0.8452394008636475,0.8452394008636475,0.0,410.96044921875,410.0,60759.8984375,0.0,4964.37841796875,1.0,278.8585205078125,282.9931030273437,296.2578430175781,300.1966552734375,293.1499938964844,293.1499938964844,279.1499938964844,38647.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268265962600708,1.0,0.0,0.0,3.511997938156128,3.51202130317688,8.230038019974018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.076171875,0.0,1404.0484619140625,1895.4371337890625,0.0,3652.019775390625,0.8769083619117737,1.0,0.0,3.0,1.0,0.0
17858340,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6996971368789673,0.3858400583267212,0.3582231998443603,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8083835244178772,0.6066834330558777,0.4967915713787079,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8259660601615906,0.650816798210144,0.4618845880031585,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.726830005645752,0.4346864223480224,0.4230272173881531,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.593134343624115,0.2323179095983505,1.1032311916351318,284.9958801269531,284.95001220703125,299.4468688964844,293.2432861328125,297.74072265625,297.1473999023437,284.9949951171875,1.0,0.7651616334915161,0.3481664359569549,0.3481664359569549,1.0,1.0,-3.5198044776916504,0.9061214327812196,2.613682985305786,0.1159335896372795,0.9265180230140686,0.9265180230140686,0.0,410.6887817382813,410.0,60079.796875,0.0,4955.587890625,1.0,279.141357421875,283.1045227050781,296.21978759765625,300.0446472167969,293.1499938964844,293.1499938964844,278.8500061035156,33577.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185713529586792,1.0,0.0,0.0,3.6241512298583984,3.6241745948791504,8.764071708355914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.369140625,0.0,1486.6060791015625,1895.4371337890625,0.0,3575.96826171875,0.8977354764938354,1.0,0.0,3.0,1.0,0.0
17858400,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6996971368789673,0.3858400583267212,0.3582231998443603,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8083835244178772,0.6066834330558777,0.4967915713787079,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8259660601615906,0.650816798210144,0.4618845880031585,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.726830005645752,0.4346864223480224,0.4230272173881531,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.593134343624115,0.2323179095983505,1.1032311916351318,284.9958801269531,284.95001220703125,299.4468688964844,293.2432861328125,297.74072265625,297.1473999023437,284.9949951171875,1.0,0.7651616334915161,0.3481664359569549,0.3481664359569549,1.0,1.0,-3.5198044776916504,0.9061214327812196,2.613682985305786,0.1159335896372795,0.9265180230140686,0.9265180230140686,0.0,410.6887817382813,410.0,60079.796875,0.0,4955.587890625,1.0,279.141357421875,283.1045227050781,296.21978759765625,300.0446472167969,293.1499938964844,293.1499938964844,278.8500061035156,33577.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185713529586792,1.0,0.0,0.0,3.6241512298583984,3.6241745948791504,8.764071708355914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.369140625,0.0,1486.6060791015625,1895.4371337890625,0.0,3575.96826171875,0.8977354764938354,1.0,0.0,3.0,1.0,0.0
17858460,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6988112330436707,0.3844475150108337,0.3572174906730652,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8074106574058533,0.6046361327171326,0.495384156703949,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8256332278251648,0.6501331925392151,0.4616372585296631,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7263520359992981,0.4338496923446655,0.4224488437175751,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5928614139556885,0.2320632487535476,1.1027411222457886,284.90740966796875,284.95001220703125,299.4263610839844,293.2464599609375,297.7330017089844,297.14483642578125,284.9078674316406,1.0,0.7647348046302795,0.347989946603775,0.347989946603775,1.0,1.0,-3.515028715133667,0.9040857553482056,2.610942840576172,0.115079864859581,0.843192458152771,0.843192458152771,0.0,410.9765625,410.0,60623.7109375,0.0,4943.79638671875,1.0,278.85858154296875,282.9971618652344,296.2646179199219,300.1952819824219,293.1499938964844,293.1499938964844,279.1499938964844,38646.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259527921676636,1.0,0.0,0.0,3.500852108001709,3.5008749961853027,8.177881340998283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.3056640625,0.0,1392.4716796875,1895.4371337890625,0.0,3643.98974609375,0.8744457960128784,1.0,0.0,3.0,1.0,0.0
17858520,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6988112330436707,0.3844475150108337,0.3572174906730652,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8074106574058533,0.6046361327171326,0.495384156703949,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8256332278251648,0.6501331925392151,0.4616372585296631,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7263520359992981,0.4338496923446655,0.4224488437175751,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5928614139556885,0.2320632487535476,1.1027411222457886,284.90740966796875,284.95001220703125,299.4263610839844,293.2464599609375,297.7330017089844,297.14483642578125,284.9078674316406,1.0,0.7647348046302795,0.347989946603775,0.347989946603775,1.0,1.0,-3.515028715133667,0.9040857553482056,2.610942840576172,0.115079864859581,0.843192458152771,0.843192458152771,0.0,410.9765625,410.0,60623.7109375,0.0,4943.79638671875,1.0,278.85858154296875,282.9971618652344,296.2646179199219,300.1952819824219,293.1499938964844,293.1499938964844,279.1499938964844,38646.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259527921676636,1.0,0.0,0.0,3.500852108001709,3.5008749961853027,8.177881340998283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.3056640625,0.0,1392.4716796875,1895.4371337890625,0.0,3643.98974609375,0.8744457960128784,1.0,0.0,3.0,1.0,0.0
17858580,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.698431134223938,0.3839856088161468,0.3565869033336639,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8068782687187195,0.6035271286964417,0.4942995905876159,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8257777094841003,0.6506770849227905,0.4617894291877746,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7262264490127563,0.4336906373500824,0.4221140742301941,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.5929104089736938,0.2321884036064148,1.1027222871780396,284.9952697753906,284.95001220703125,299.4059753417969,293.24920654296875,297.72882080078125,297.1468811035156,284.9944152832031,1.0,0.7643475532531738,0.3478134572505951,0.3478134572505951,1.0,1.0,-3.5124847888946533,0.9027498960494996,2.6097347736358643,0.1142179146409034,0.9235918521881104,0.9235918521881104,0.0,410.69873046875,410.0,59947.44921875,0.0,4934.9580078125,1.0,279.1412658691406,283.10748291015625,296.22576904296875,300.04266357421875,293.1499938964844,293.1499938964844,278.8500061035156,33579.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917701542377472,1.0,0.0,0.0,3.613357543945313,3.613380908966065,8.711946293260553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.3427734375,0.0,1474.8531494140625,1895.4371337890625,0.0,3567.931640625,0.895309567451477,1.0,0.0,3.0,1.0,0.0
17858640,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.698431134223938,0.3839856088161468,0.3565869033336639,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8068782687187195,0.6035271286964417,0.4942995905876159,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8257777094841003,0.6506770849227905,0.4617894291877746,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7262264490127563,0.4336906373500824,0.4221140742301941,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.5929104089736938,0.2321884036064148,1.1027222871780396,284.9952697753906,284.95001220703125,299.4059753417969,293.24920654296875,297.72882080078125,297.1468811035156,284.9944152832031,1.0,0.7643475532531738,0.3478134572505951,0.3478134572505951,1.0,1.0,-3.5124847888946533,0.9027498960494996,2.6097347736358643,0.1142179146409034,0.9235918521881104,0.9235918521881104,0.0,410.69873046875,410.0,59947.44921875,0.0,4934.9580078125,1.0,279.1412658691406,283.10748291015625,296.22576904296875,300.04266357421875,293.1499938964844,293.1499938964844,278.8500061035156,33579.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917701542377472,1.0,0.0,0.0,3.613357543945313,3.613380908966065,8.711946293260553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.3427734375,0.0,1474.8531494140625,1895.4371337890625,0.0,3567.931640625,0.895309567451477,1.0,0.0,3.0,1.0,0.0
17858700,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6981850266456604,0.383331149816513,0.3562459051609039,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8065615892410278,0.6025508642196655,0.4937438666820526,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8258041739463806,0.6504284739494324,0.4618538022041321,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7261316180229187,0.4333121478557586,0.4219511151313782,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5929292440414429,0.2321027964353561,1.1028540134429932,284.87652587890625,284.95001220703125,299.3958435058594,293.2504272460937,297.7254638671875,297.1461486816406,284.8759765625,1.0,0.7641961574554443,0.3477251827716827,0.3477251827716827,1.0,1.0,-3.5113346576690674,0.9021140933036804,2.6092207431793213,0.1139212474226951,0.8394086360931396,0.8394086360931396,0.0,410.6743469238281,410.0,60750.875,0.0,4931.55859375,1.0,278.899169921875,282.9736633300781,296.2800598144531,300.2567443847656,293.1499938964844,293.1499938964844,278.8500061035156,38270.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923538327217102,1.0,0.0,0.0,3.5663020610809326,3.566325664520264,8.486518368044926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.146484375,0.0,1458.6312255859375,1895.4371337890625,0.0,3621.77587890625,0.8859420418739319,1.0,0.0,3.0,1.0,0.0
17858760,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.697544515132904,0.3825868368148803,0.3555755913257599,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8058921098709106,0.6014695167541504,0.4928838312625885,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8254814147949219,0.6500760316848755,0.4615970253944397,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7257435917854309,0.4328356683254242,0.4215181767940521,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.5926447510719299,0.2319364547729492,1.1022425889968872,284.9076843261719,284.95001220703125,299.3857421875,293.2514953613281,297.7214050292969,297.14453125,284.9086303710937,1.0,0.7639201879501343,0.3476516008377075,0.3476516008377075,1.0,1.0,-3.5077478885650635,0.90077143907547,2.6069765090942383,0.1134097501635551,0.8409446477890015,0.8409446477890015,0.0,410.97369384765625,410.0,60464.84375,0.0,4923.23779296875,1.0,278.8583984375,283.00152587890625,296.27008056640625,300.1918334960937,293.1499938964844,293.1499938964844,279.1499938964844,38774.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251047372817992,1.0,0.0,0.0,3.4873239994049072,3.48734712600708,8.114801630654256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.4619140625,0.0,1379.4390869140625,1895.4371337890625,0.0,3636.191162109375,0.8715676069259644,1.0,0.0,3.0,1.0,0.0
17858820,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6971527338027954,0.3821102082729339,0.3549308180809021,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053413033485413,0.6003410816192627,0.4917830526828766,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8256586790084839,0.6507116556167603,0.4618083536624908,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7256061434745789,0.4326549470424652,0.4211620092391968,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5926942229270935,0.2320626229047775,1.1022262573242188,284.9946594238281,284.95001220703125,299.3656921386719,293.2533264160156,297.7174377441406,297.1466369628906,284.9938049316406,1.0,0.7635342478752136,0.3475044667720794,0.3475044667720794,1.0,1.0,-3.5052123069763184,0.8995313048362732,2.6056809425354004,0.1126389726996421,0.920697808265686,0.920697808265686,0.0,410.6964111328125,410.0,59810.24609375,0.0,4914.45166015625,1.0,279.14117431640625,283.1103515625,296.22998046875,300.0386047363281,293.1499938964844,293.1499938964844,278.8500061035156,33577.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168596863746644,1.0,0.0,0.0,3.6023738384246826,3.6023969650268555,8.659062586957589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.3212890625,0.0,1462.9351806640625,1895.4371337890625,0.0,3560.150146484375,0.8928402662277222,1.0,0.0,3.0,1.0,0.0
17858880,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6971527338027954,0.3821102082729339,0.3549308180809021,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053413033485413,0.6003410816192627,0.4917830526828766,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8256586790084839,0.6507116556167603,0.4618083536624908,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7256061434745789,0.4326549470424652,0.4211620092391968,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5926942229270935,0.2320626229047775,1.1022262573242188,284.9946594238281,284.95001220703125,299.3656921386719,293.2533264160156,297.7174377441406,297.1466369628906,284.9938049316406,1.0,0.7635342478752136,0.3475044667720794,0.3475044667720794,1.0,1.0,-3.5052123069763184,0.8995313048362732,2.6056809425354004,0.1126389726996421,0.920697808265686,0.920697808265686,0.0,410.6964111328125,410.0,59810.24609375,0.0,4914.45166015625,1.0,279.14117431640625,283.1103515625,296.22998046875,300.0386047363281,293.1499938964844,293.1499938964844,278.8500061035156,33577.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168596863746644,1.0,0.0,0.0,3.6023738384246826,3.6023969650268555,8.659062586957589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.3212890625,0.0,1462.9351806640625,1895.4371337890625,0.0,3560.150146484375,0.8928402662277222,1.0,0.0,3.0,1.0,0.0
17858940,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6962568163871765,0.3807085752487182,0.3539077043533325,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8043384552001953,0.5982762575149536,0.4903530776500702,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8254019021987915,0.6502248048782349,0.4616842567920685,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7251129150390625,0.4317860901355743,0.4205459356307983,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.592429518699646,0.2318141609430313,1.1017454862594604,284.90850830078125,284.95001220703125,299.3458251953125,293.254638671875,297.7102355957031,297.1444702148437,284.9088439941406,1.0,0.7631095051765442,0.347357302904129,0.347357302904129,1.0,1.0,-3.500497579574585,0.897610068321228,2.6028876304626465,0.1118771880865097,0.839099109172821,0.839099109172821,0.0,410.9691162109375,410.0,60332.44140625,0.0,4902.818359375,1.0,278.8587646484375,283.00518798828125,296.2728881835937,300.1859741210937,293.1499938964844,293.1499938964844,279.1499938964844,38629.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242620468139648,1.0,0.0,0.0,3.4776275157928467,3.4776501655578613,8.069737305049784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7509765625,0.0,1368.462890625,1895.4371337890625,0.0,3628.43798828125,0.8693081140518188,1.0,0.0,3.0,1.0,0.0
17859000,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6962568163871765,0.3807085752487182,0.3539077043533325,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8043384552001953,0.5982762575149536,0.4903530776500702,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8254019021987915,0.6502248048782349,0.4616842567920685,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7251129150390625,0.4317860901355743,0.4205459356307983,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.592429518699646,0.2318141609430313,1.1017454862594604,284.90850830078125,284.95001220703125,299.3458251953125,293.254638671875,297.7102355957031,297.1444702148437,284.9088439941406,1.0,0.7631095051765442,0.347357302904129,0.347357302904129,1.0,1.0,-3.500497579574585,0.897610068321228,2.6028876304626465,0.1118771880865097,0.839099109172821,0.839099109172821,0.0,410.9691162109375,410.0,60332.44140625,0.0,4902.818359375,1.0,278.8587646484375,283.00518798828125,296.2728881835937,300.1859741210937,293.1499938964844,293.1499938964844,279.1499938964844,38629.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242620468139648,1.0,0.0,0.0,3.4776275157928467,3.4776501655578613,8.069737305049784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7509765625,0.0,1368.462890625,1895.4371337890625,0.0,3628.43798828125,0.8693081140518188,1.0,0.0,3.0,1.0,0.0
17859060,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6958669424057007,0.3802210986614227,0.3532600998878479,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8037872314453125,0.5971323847770691,0.4892461597919464,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8256369233131409,0.6509993672370911,0.4619890451431274,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7249745726585388,0.4315903484821319,0.4201794266700744,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5924884080886841,0.2319425642490387,1.1017497777938845,284.9941711425781,284.95001220703125,299.3261413574219,293.2554626464844,297.70654296875,297.14666748046875,284.9933166503906,1.0,0.7627316117286682,0.3472462296485901,0.3472462296485901,1.0,1.0,-3.498075008392334,0.8965151309967041,2.60155987739563,0.1112259700894355,0.9178316593170166,0.9178316593170166,0.0,410.6820373535156,410.0,59669.9140625,0.0,4894.31494140625,1.0,279.1410827636719,283.1132507324219,296.2322692871094,300.0323791503906,293.1499938964844,293.1499938964844,278.8500061035156,33574.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160642623901368,1.0,0.0,0.0,3.5911881923675537,3.5912110805511475,8.605371135672613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4326171875,0.0,1450.857666015625,1895.4371337890625,0.0,3552.793701171875,0.89032381772995,1.0,0.0,3.0,1.0,0.0
