time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6958669424057007,0.3802210986614227,0.3532600998878479,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8037872314453125,0.5971323847770691,0.4892461597919464,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8256369233131409,0.6509993672370911,0.4619890451431274,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7249745726585388,0.4315903484821319,0.4201794266700744,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5924884080886841,0.2319425642490387,1.1017497777938845,284.9941711425781,284.95001220703125,299.3261413574219,293.2554626464844,297.70654296875,297.14666748046875,284.9933166503906,1.0,0.7627316117286682,0.3472462296485901,0.3472462296485901,1.0,1.0,-3.498075008392334,0.8965151309967041,2.60155987739563,0.1112259700894355,0.9178316593170166,0.9178316593170166,0.0,410.6820373535156,410.0,59669.9140625,0.0,4894.31494140625,1.0,279.1410827636719,283.1132507324219,296.2322692871094,300.0323791503906,293.1499938964844,293.1499938964844,278.8500061035156,33574.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160642623901368,1.0,0.0,0.0,3.5911881923675537,3.5912110805511475,8.605371135672613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4326171875,0.0,1450.857666015625,1895.4371337890625,0.0,3552.793701171875,0.89032381772995,1.0,0.0,3.0,1.0,0.0
17859180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6949793100357056,0.3788275122642517,0.352237194776535,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8027909398078918,0.5950710773468018,0.4878126680850982,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8254781365394592,0.6507813334465027,0.4620214402675628,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7244887351989746,0.4307277500629425,0.4195610880851745,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5922361612319946,0.2317003756761551,1.1012829542160034,284.9090881347656,284.95001220703125,299.30670166015625,293.2557678222656,297.69970703125,297.1446838378906,284.9093933105469,1.0,0.7623218297958374,0.3471351563930511,0.3471351563930511,1.0,1.0,-3.4935574531555176,0.8947689533233643,2.5987884998321533,0.1105889528989791,0.8371168375015259,0.8371168375015259,0.0,410.9358215332031,410.0,60183.5625,0.0,4883.15869140625,1.0,278.85888671875,283.009033203125,296.2741394042969,300.17822265625,293.1499938964844,293.1499938964844,279.1499938964844,38614.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234943985939026,1.0,0.0,0.0,3.4660139083862305,3.466036796569824,8.015929893190332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.5634765625,0.0,1356.52294921875,1895.4371337890625,0.0,3621.371337890625,0.8667347431182861,1.0,0.0,3.0,1.0,0.0
17859240,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6949793100357056,0.3788275122642517,0.352237194776535,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8027909398078918,0.5950710773468018,0.4878126680850982,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8254781365394592,0.6507813334465027,0.4620214402675628,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7244887351989746,0.4307277500629425,0.4195610880851745,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5922361612319946,0.2317003756761551,1.1012829542160034,284.9090881347656,284.95001220703125,299.30670166015625,293.2557678222656,297.69970703125,297.1446838378906,284.9093933105469,1.0,0.7623218297958374,0.3471351563930511,0.3471351563930511,1.0,1.0,-3.4935574531555176,0.8947689533233643,2.5987884998321533,0.1105889528989791,0.8371168375015259,0.8371168375015259,0.0,410.9358215332031,410.0,60183.5625,0.0,4883.15869140625,1.0,278.85888671875,283.009033203125,296.2741394042969,300.17822265625,293.1499938964844,293.1499938964844,279.1499938964844,38614.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234943985939026,1.0,0.0,0.0,3.4660139083862305,3.466036796569824,8.015929893190332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.5634765625,0.0,1356.52294921875,1895.4371337890625,0.0,3621.371337890625,0.8667347431182861,1.0,0.0,3.0,1.0,0.0
17859300,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6946130394935608,0.378538966178894,0.3517670631408691,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8023614883422852,0.594444751739502,0.4871221482753753,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8255003690719604,0.6512682437896729,0.46212899684906,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7242949604988098,0.4305875599384308,0.4192608296871185,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.5921346545219421,0.2317267507314682,1.1009511947631836,285.0116577148437,284.95001220703125,299.2970886230469,293.2557373046875,297.6976318359375,297.1454162597656,285.01202392578125,1.0,0.762087345123291,0.3470796346664428,0.3470796346664428,1.0,1.0,-3.491377353668213,0.8939257264137268,2.597451686859131,0.1101586744189262,0.909336805343628,0.909336805343628,0.0,410.9277648925781,410.0,59402.4453125,0.0,4877.017578125,1.0,279.0973205566406,283.1283569335937,296.2229309082031,299.97088623046875,293.1499938964844,293.1499938964844,279.1499938964844,33992.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917453944683075,1.0,0.0,0.0,3.517822265625,3.5178446769714355,8.25735753551271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1572265625,0.0,1376.547119140625,1895.4371337890625,0.0,3565.643798828125,0.8759483098983765,1.0,0.0,3.0,1.0,0.0
17859360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6945998668670654,0.3783462345600128,0.3515901267528534,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.802247941493988,0.5939280986785889,0.4867019951343536,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8258553743362427,0.651914656162262,0.462560772895813,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7243653535842896,0.4305478632450104,0.4192034900188446,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.5923087000846863,0.2318347841501236,1.1013010740280151,284.9935913085937,284.95001220703125,299.2875366210937,293.25555419921875,297.6963806152344,297.1471862792969,284.9923095703125,1.0,0.7619708180427551,0.3470267951488495,0.3470267951488495,1.0,1.0,-3.49143934249878,0.8937803506851196,2.59765887260437,0.1099712550640106,0.915056049823761,0.915056049823761,0.0,410.631103515625,410.0,59533.96484375,0.0,4875.42578125,1.0,279.14178466796875,283.1154479980469,296.2317199707031,300.0235595703125,293.1499938964844,293.1499938964844,278.8500061035156,33475.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152871966362,1.0,0.0,0.0,3.5821456909179688,3.5821688175201416,8.562090556551993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.0263671875,0.0,1440.440185546875,1895.4371337890625,0.0,3545.603759765625,0.8880214095115662,1.0,0.0,3.0,1.0,0.0
17859420,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6937318444252014,0.3769649565219879,0.3505807518959045,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.801267147064209,0.591874897480011,0.485276848077774,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8258330821990967,0.6519864797592163,0.4628159701824188,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7239001989364624,0.4297029972076416,0.4186045825481415,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5920754671096802,0.2316011637449264,1.1008715629577637,284.90966796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6898193359375,297.14532470703125,284.9099426269531,1.0,0.761594831943512,0.3469211757183075,0.3469211757183075,1.0,1.0,-3.4872865676879883,0.8921642899513245,2.595122098922729,0.1093833073973655,0.8352498412132263,0.8352498412132263,0.0,410.8688659667969,410.0,60036.31640625,0.0,4865.2255859375,1.0,278.8589782714844,283.0125732421875,296.2733459472656,300.1684265136719,293.1499938964844,293.1499938964844,279.1499938964844,38596.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922795295715332,1.0,0.0,0.0,3.454725980758667,3.4547486305236816,7.963802772792405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.041015625,0.0,1344.963134765625,1895.4371337890625,0.0,3614.9326171875,0.8642335534095764,1.0,0.0,3.0,1.0,0.0
17859480,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6937318444252014,0.3769649565219879,0.3505807518959045,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.801267147064209,0.591874897480011,0.485276848077774,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8258330821990967,0.6519864797592163,0.4628159701824188,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7239001989364624,0.4297029972076416,0.4186045825481415,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5920754671096802,0.2316011637449264,1.1008715629577637,284.90966796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6898193359375,297.14532470703125,284.9099426269531,1.0,0.761594831943512,0.3469211757183075,0.3469211757183075,1.0,1.0,-3.4872865676879883,0.8921642899513245,2.595122098922729,0.1093833073973655,0.8352498412132263,0.8352498412132263,0.0,410.8688659667969,410.0,60036.31640625,0.0,4865.2255859375,1.0,278.8589782714844,283.0125732421875,296.2733459472656,300.1684265136719,293.1499938964844,293.1499938964844,279.1499938964844,38596.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922795295715332,1.0,0.0,0.0,3.454725980758667,3.4547486305236816,7.963802772792405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.041015625,0.0,1344.963134765625,1895.4371337890625,0.0,3614.9326171875,0.8642335534095764,1.0,0.0,3.0,1.0,0.0
17859540,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6933583617210388,0.3764793574810028,0.349940687417984,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8007266521453857,0.5907250046730042,0.484169989824295,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8262966275215149,0.6533097624778748,0.463506817817688,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7237851619720459,0.4295267760753631,0.4182589054107666,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.5921587944030762,0.2317399233579635,1.100929617881775,284.9932861328125,284.95001220703125,299.25,293.2534484863281,297.6868896484375,297.14813232421875,284.9924621582031,1.0,0.761273980140686,0.3468155264854431,0.3468155264854431,1.0,1.0,-3.4854273796081543,0.8912650346755981,2.5941622257232666,0.1088004261255264,0.91251403093338,0.91251403093338,0.0,410.5689697265625,410.0,59391.34765625,0.0,4858.263671875,1.0,279.1408996582031,283.11834716796875,296.2306823730469,300.01385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33559.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146931171417236,1.0,0.0,0.0,3.569645404815674,3.5696680545806885,8.502437367496896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6806640625,0.0,1427.7388916015625,1895.4371337890625,0.0,3540.10498046875,0.8854763507843018,1.0,0.0,3.0,1.0,0.0
17859600,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6933583617210388,0.3764793574810028,0.349940687417984,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8007266521453857,0.5907250046730042,0.484169989824295,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8262966275215149,0.6533097624778748,0.463506817817688,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7237851619720459,0.4295267760753631,0.4182589054107666,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.5921587944030762,0.2317399233579635,1.100929617881775,284.9932861328125,284.95001220703125,299.25,293.2534484863281,297.6868896484375,297.14813232421875,284.9924621582031,1.0,0.761273980140686,0.3468155264854431,0.3468155264854431,1.0,1.0,-3.4854273796081543,0.8912650346755981,2.5941622257232666,0.1088004261255264,0.91251403093338,0.91251403093338,0.0,410.5689697265625,410.0,59391.34765625,0.0,4858.263671875,1.0,279.1408996582031,283.11834716796875,296.2306823730469,300.01385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33559.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146931171417236,1.0,0.0,0.0,3.569645404815674,3.5696680545806885,8.502437367496896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6806640625,0.0,1427.7388916015625,1895.4371337890625,0.0,3540.10498046875,0.8854763507843018,1.0,0.0,3.0,1.0,0.0
17859660,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6923545598983765,0.3749330043792724,0.3488408029079437,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7996184229850769,0.5885027647018433,0.4826620519161224,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8262273073196411,0.6533823609352112,0.4638083577156067,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.72320556640625,0.4285131990909576,0.4175676703453064,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.5917666554450989,0.2313247472047805,1.100040078163147,284.9095764160156,284.95001220703125,299.2318115234375,293.2510681152344,297.6791076660156,297.1445007324219,284.90972900390625,1.0,0.7608663439750671,0.3467043936252594,0.3467043936252594,1.0,1.0,-3.48044228553772,0.8893750905990601,2.591067314147949,0.1081514209508895,0.8329269886016846,0.8329269886016846,0.0,410.957763671875,410.0,59876.3203125,0.0,4846.66845703125,1.0,278.85906982421875,283.0155029296875,296.2699890136719,300.15606689453125,293.1499938964844,293.1499938964844,279.1499938964844,38609.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222384691238404,1.0,0.0,0.0,3.4432928562164307,3.443315267562866,7.911178840913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.78515625,0.0,1333.5482177734375,1895.4371337890625,0.0,3609.802001953125,0.8617098927497864,1.0,0.0,3.0,1.0,0.0
17859720,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6923545598983765,0.3749330043792724,0.3488408029079437,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7996184229850769,0.5885027647018433,0.4826620519161224,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8262273073196411,0.6533823609352112,0.4638083577156067,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.72320556640625,0.4285131990909576,0.4175676703453064,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.5917666554450989,0.2313247472047805,1.100040078163147,284.9095764160156,284.95001220703125,299.2318115234375,293.2510681152344,297.6791076660156,297.1445007324219,284.90972900390625,1.0,0.7608663439750671,0.3467043936252594,0.3467043936252594,1.0,1.0,-3.48044228553772,0.8893750905990601,2.591067314147949,0.1081514209508895,0.8329269886016846,0.8329269886016846,0.0,410.957763671875,410.0,59876.3203125,0.0,4846.66845703125,1.0,278.85906982421875,283.0155029296875,296.2699890136719,300.15606689453125,293.1499938964844,293.1499938964844,279.1499938964844,38609.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222384691238404,1.0,0.0,0.0,3.4432928562164307,3.443315267562866,7.911178840913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.78515625,0.0,1333.5482177734375,1895.4371337890625,0.0,3609.802001953125,0.8617098927497864,1.0,0.0,3.0,1.0,0.0
17859780,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6915842890739441,0.3740504086017608,0.3479102253913879,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7987105846405029,0.5869358777999878,0.4812844693660736,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8264331817626953,0.6544790863990784,0.4643912315368652,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7227423787117004,0.4279161691665649,0.4168992936611175,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.5913242697715759,0.2309974431991577,1.0983973741531372,284.9901733398437,284.95001220703125,299.214111328125,293.2471618652344,297.67333984375,297.143310546875,284.9892883300781,1.0,0.7603299617767334,0.3465932309627533,0.3465932309627533,1.0,1.0,-3.4752895832061768,0.8874421119689941,2.5878474712371826,0.1072974503040313,0.9070496559143066,0.9070496559143066,0.0,411.0184631347656,410.0,59166.25390625,0.0,4832.7041015625,1.0,279.1407775878906,283.1194763183594,296.22430419921875,299.9956970214844,293.1499938964844,293.1499938964844,278.8500061035156,33669.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141283631324768,1.0,0.0,0.0,3.5549707412719727,3.554993391036988,8.432674576397403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3232421875,0.0,1413.00927734375,1895.4371337890625,0.0,3534.8759765625,0.8822463154792786,1.0,0.0,3.0,1.0,0.0
17859840,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6915842890739441,0.3740504086017608,0.3479102253913879,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7987105846405029,0.5869358777999878,0.4812844693660736,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8264331817626953,0.6544790863990784,0.4643912315368652,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7227423787117004,0.4279161691665649,0.4168992936611175,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.5913242697715759,0.2309974431991577,1.0983973741531372,284.9901733398437,284.95001220703125,299.214111328125,293.2471618652344,297.67333984375,297.143310546875,284.9892883300781,1.0,0.7603299617767334,0.3465932309627533,0.3465932309627533,1.0,1.0,-3.4752895832061768,0.8874421119689941,2.5878474712371826,0.1072974503040313,0.9070496559143066,0.9070496559143066,0.0,411.0184631347656,410.0,59166.25390625,0.0,4832.7041015625,1.0,279.1407775878906,283.1194763183594,296.22430419921875,299.9956970214844,293.1499938964844,293.1499938964844,278.8500061035156,33669.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141283631324768,1.0,0.0,0.0,3.5549707412719727,3.554993391036988,8.432674576397403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3232421875,0.0,1413.00927734375,1895.4371337890625,0.0,3534.8759765625,0.8822463154792786,1.0,0.0,3.0,1.0,0.0
17859900,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6910871267318726,0.3731582164764404,0.3473651111125946,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7981566786766052,0.5856970548629761,0.4805285930633545,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.826453685760498,0.6544827818870544,0.4646375775337219,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7224282026290894,0.4272746443748474,0.4165064990520477,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.5910025835037231,0.230615884065628,1.097337245941162,284.8750305175781,284.95001220703125,299.2054443359375,293.24468994140625,297.6686096191406,297.1402282714844,284.875,1.0,0.7600328326225281,0.3465376794338226,0.3465376794338226,1.0,1.0,-3.472120523452759,0.8862876892089844,2.5858328342437744,0.1069312840700149,0.8240350484848022,0.8240350484848022,0.0,411.1772766113281,410.0,59846.69921875,0.0,4824.83642578125,1.0,278.900634765625,282.9908752441406,296.2743835449219,300.199462890625,293.1499938964844,293.1499938964844,278.8500061035156,38678.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919947862625122,1.0,0.0,0.0,3.4985530376434326,3.498576164245605,8.167144187609665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.154296875,0.0,1390.320556640625,1895.4371337890625,0.0,3588.67724609375,0.87111896276474,1.0,0.0,3.0,1.0,0.0
17859960,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6902126669883728,0.3721846044063568,0.3464988470077514,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7972654700279236,0.5843579769134521,0.4794728457927704,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8261450529098511,0.6544003486633301,0.4645698368549347,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7218266129493713,0.4265329241752624,0.4158371984958648,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.5903617739677429,0.2301332801580429,1.095406413078308,284.9085693359375,284.95001220703125,299.1968994140625,293.2418518066406,297.66314697265625,297.1361389160156,284.9092102050781,1.0,0.7595812678337097,0.3465181291103363,0.3465181291103363,1.0,1.0,-3.4663774967193604,0.8844467401504517,2.5819308757781982,0.1063961908221244,0.8274468779563904,0.8274468779563904,0.0,411.6189880371094,410.0,59514.69140625,0.0,4811.5302734375,1.0,278.8589172363281,283.0207824707031,296.259765625,300.126220703125,293.1499938964844,293.1499938964844,279.1499938964844,38915.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214059710502625,1.0,0.0,0.0,3.417471408843994,3.4174938201904297,7.792971814524208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4111328125,0.0,1309.95556640625,1895.4371337890625,0.0,3602.128173828125,0.8563298583030701,1.0,0.0,3.0,1.0,0.0
17860020,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6892852783203125,0.3711148500442505,0.3453825414180755,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7962184548377991,0.5825692415237427,0.4779012203216553,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8263124227523804,0.6554811596870422,0.465126633644104,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7212125658988953,0.4257135093212127,0.4149359762668609,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5895969867706299,0.229514479637146,1.0923296213150024,284.9870300292969,284.95001220703125,299.1800842285156,293.23516845703125,297.6568908691406,297.1338806152344,284.9862060546875,1.0,0.7587438821792603,0.3464789986610412,0.3464789986610412,1.0,1.0,-3.4586892127990723,0.8819567561149597,2.576732397079468,0.1055274382233619,0.8986030220985413,0.8986030220985413,0.0,411.6260986328125,410.0,58770.125,0.0,4790.32666015625,1.0,279.1405639648437,283.1229248046875,296.2105712890625,299.95880126953125,293.1499938964844,293.1499938964844,279.45001220703125,33808.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129154682159424,1.0,0.0,0.0,3.527751207351685,3.52777361869812,8.304035077344452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.53564453125,0.0,1385.5177001953125,1895.4371337890625,0.0,3523.640625,0.8762502074241638,1.0,0.0,3.0,1.0,0.0
17860080,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6892852783203125,0.3711148500442505,0.3453825414180755,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7962184548377991,0.5825692415237427,0.4779012203216553,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8263124227523804,0.6554811596870422,0.465126633644104,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7212125658988953,0.4257135093212127,0.4149359762668609,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5895969867706299,0.229514479637146,1.0923296213150024,284.9870300292969,284.95001220703125,299.1800842285156,293.23516845703125,297.6568908691406,297.1338806152344,284.9862060546875,1.0,0.7587438821792603,0.3464789986610412,0.3464789986610412,1.0,1.0,-3.4586892127990723,0.8819567561149597,2.576732397079468,0.1055274382233619,0.8986030220985413,0.8986030220985413,0.0,411.6260986328125,410.0,58770.125,0.0,4790.32666015625,1.0,279.1405639648437,283.1229248046875,296.2105712890625,299.95880126953125,293.1499938964844,293.1499938964844,279.45001220703125,33808.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129154682159424,1.0,0.0,0.0,3.527751207351685,3.52777361869812,8.304035077344452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.53564453125,0.0,1385.5177001953125,1895.4371337890625,0.0,3523.640625,0.8762502074241638,1.0,0.0,3.0,1.0,0.0
17860140,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6886956095695496,0.370194673538208,0.3445541560649872,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.795482873916626,0.5809704065322876,0.4766161143779754,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8268340826034546,0.6568949222564697,0.466072678565979,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7208715081214905,0.4250677227973938,0.4143115580081939,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.589106023311615,0.2290007472038269,1.0899797677993774,285.0377197265625,284.95001220703125,299.1636657714844,293.2272033691406,297.6524353027344,297.1338806152344,285.0350036621094,1.0,0.7580580115318298,0.3464398980140686,0.3464398980140686,1.0,1.0,-3.4534337520599365,0.8802145719528198,2.5732192993164062,0.1049271523952484,0.9941041469573976,0.9941041469573976,0.0,411.3847961425781,410.0,58301.875,0.0,4774.41796875,1.0,279.4412841796875,283.1981811523437,296.20916748046875,299.9122619628906,293.1499938964844,293.1499938964844,279.1499938964844,31398.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067418575286864,1.0,0.0,0.0,3.713201284408569,3.71322512626648,9.200051636071294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.0068359375,0.0,1569.6044921875,1895.4371337890625,0.0,3466.342529296875,0.9161540865898132,1.0,0.0,3.0,1.0,0.0
17860200,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6886956095695496,0.370194673538208,0.3445541560649872,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.795482873916626,0.5809704065322876,0.4766161143779754,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8268340826034546,0.6568949222564697,0.466072678565979,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7208715081214905,0.4250677227973938,0.4143115580081939,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.589106023311615,0.2290007472038269,1.0899797677993774,285.0377197265625,284.95001220703125,299.1636657714844,293.2272033691406,297.6524353027344,297.1338806152344,285.0350036621094,1.0,0.7580580115318298,0.3464398980140686,0.3464398980140686,1.0,1.0,-3.4534337520599365,0.8802145719528198,2.5732192993164062,0.1049271523952484,0.9941041469573976,0.9941041469573976,0.0,411.3847961425781,410.0,58301.875,0.0,4774.41796875,1.0,279.4412841796875,283.1981811523437,296.20916748046875,299.9122619628906,293.1499938964844,293.1499938964844,279.1499938964844,31398.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067418575286864,1.0,0.0,0.0,3.713201284408569,3.71322512626648,9.200051636071294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.0068359375,0.0,1569.6044921875,1895.4371337890625,0.0,3466.342529296875,0.9161540865898132,1.0,0.0,3.0,1.0,0.0
17860260,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6880619525909424,0.3690692484378814,0.3438738584518432,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7948076725006104,0.5794763565063477,0.475726842880249,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8268219232559204,0.6567984223365784,0.4663332998752594,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7204552292823792,0.4242334067821502,0.413802295923233,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.5886110663414001,0.2284359335899353,1.0882775783538818,284.8797607421875,284.95001220703125,299.1552734375,293.2225952148437,297.64697265625,297.129638671875,284.875732421875,1.0,0.7576419115066528,0.3464532494544983,0.3464532494544983,1.0,1.0,-3.4490203857421875,0.8788824081420898,2.5701379776000977,0.1046808809041976,0.8919884562492371,0.8919884562492371,0.0,411.5944213867188,410.0,59383.48046875,0.0,4763.5,1.0,279.1923828125,283.0238952636719,296.2674255371094,300.15008544921875,293.1499938964844,293.1499938964844,279.1499938964844,35760.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147613644599916,1.0,0.0,0.0,3.7131636142730713,3.713188171386719,9.199864621223242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.02734375,0.0,1602.7584228515625,1895.4371337890625,0.0,3540.736572265625,0.9172478318214417,1.0,0.0,3.0,1.0,0.0
17860320,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6869731545448303,0.3678155839443207,0.3428193628787994,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7937312722206116,0.5778501629829407,0.4745033681392669,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8263585567474365,0.6564226150512695,0.4661318957805633,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7196816205978394,0.4232466518878937,0.412962257862091,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5877357125282288,0.2277457267045974,1.0856043100357056,284.88427734375,284.95001220703125,299.1475830078125,293.2180480957031,297.640380859375,297.12371826171875,284.8856201171875,1.0,0.7570586204528809,0.3464655578136444,0.3464655578136444,1.0,1.0,-3.441557168960572,0.8766136765480042,2.564943552017212,0.1041246205568313,0.8716975450515747,0.8716975450515747,0.0,412.1757507324219,410.0,59054.11328125,0.0,4746.431640625,1.0,279.15673828125,283.032470703125,296.25274658203125,300.08953857421875,293.1499938964844,293.1499938964844,279.45001220703125,38263.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178466200828552,1.0,0.0,0.0,3.63976001739502,3.639784336090088,8.83972575138614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9716796875,0.0,1538.6954345703125,1895.4371337890625,0.0,3569.272705078125,0.9043822884559632,1.0,0.0,3.0,1.0,0.0
17860380,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6856651306152344,0.3664368689060211,0.3413240909576416,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7923423051834106,0.5756953358650208,0.4725500345230102,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8262977600097656,0.6573512554168701,0.4664772152900696,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7187505960464478,0.4221047461032867,0.4116813540458679,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.5865009427070618,0.2267850041389465,1.0808181762695312,284.98779296875,284.95001220703125,299.1318054199219,293.207763671875,297.6336975097656,297.1205139160156,284.9867553710937,1.0,0.7558664679527283,0.3464911878108978,0.3464911878108978,1.0,1.0,-3.430102825164795,0.8731603026390076,2.5569424629211426,0.1030842959880828,0.9538353085517884,0.9538353085517884,0.0,412.3032531738281,410.0,58080.03515625,0.0,4715.87939453125,1.0,279.4422302246094,283.1592102050781,296.18804931640625,299.8965759277344,293.1499938964844,293.1499938964844,279.1499938964844,33804.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101806282997132,1.0,0.0,0.0,3.735610246658325,3.7356345653533936,9.311430062552972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.40625,0.0,1613.70703125,1895.4371337890625,0.0,3498.27978515625,0.922958493232727,1.0,0.0,3.0,1.0,0.0
17860440,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6856651306152344,0.3664368689060211,0.3413240909576416,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7923423051834106,0.5756953358650208,0.4725500345230102,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8262977600097656,0.6573512554168701,0.4664772152900696,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7187505960464478,0.4221047461032867,0.4116813540458679,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.5865009427070618,0.2267850041389465,1.0808181762695312,284.98779296875,284.95001220703125,299.1318054199219,293.207763671875,297.6336975097656,297.1205139160156,284.9867553710937,1.0,0.7558664679527283,0.3464911878108978,0.3464911878108978,1.0,1.0,-3.430102825164795,0.8731603026390076,2.5569424629211426,0.1030842959880828,0.9538353085517884,0.9538353085517884,0.0,412.3032531738281,410.0,58080.03515625,0.0,4715.87939453125,1.0,279.4422302246094,283.1592102050781,296.18804931640625,299.8965759277344,293.1499938964844,293.1499938964844,279.1499938964844,33804.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101806282997132,1.0,0.0,0.0,3.735610246658325,3.7356345653533936,9.311430062552972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.40625,0.0,1613.70703125,1895.4371337890625,0.0,3498.27978515625,0.922958493232727,1.0,0.0,3.0,1.0,0.0
17860500,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6850697994232178,0.3653809130191803,0.3406301736831665,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7917019724845886,0.5742532014846802,0.4716284573078155,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8263309597969055,0.6573420763015747,0.4667256772518158,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7183370590209961,0.4212740957736969,0.4111031591892242,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.5859404802322388,0.2261631488800048,1.0786128044128418,284.85894775390625,284.95001220703125,299.1239929199219,293.2022399902344,297.6288452148437,297.1169128417969,284.8568725585937,1.0,0.7552993297576904,0.3465040326118469,0.3465040326118469,1.0,1.0,-3.424921751022339,0.871595561504364,2.55332612991333,0.1027385219931602,0.859340250492096,0.859340250492096,0.0,412.3433532714844,410.0,58876.37890625,0.0,4701.9921875,1.0,279.1958923339844,283.014892578125,296.234619140625,300.0987243652344,293.1499938964844,293.1499938964844,279.1499938964844,38282.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162224531173706,1.0,0.0,0.0,3.68960952758789,3.689634323120117,9.083518648367316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3779296875,0.0,1594.9490966796875,1895.4371337890625,0.0,3554.257080078125,0.9134559631347656,1.0,0.0,3.0,1.0,0.0
17860560,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6840667724609375,0.3641990721225738,0.3395931422710418,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7906984686851501,0.5726668834686279,0.4703892767429352,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8259994983673096,0.6571794152259827,0.466619998216629,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7176108360290527,0.4203156232833862,0.4102398753166199,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.5850533246994019,0.2254373729228973,1.075594782829285,284.88787841796875,284.95001220703125,299.1162414550781,293.1964416503906,297.6230773925781,297.1120300292969,284.8895874023437,1.0,0.7545925378799438,0.3465652465820312,0.3465652465820312,1.0,1.0,-3.417127847671509,0.8693634867668152,2.547764539718628,0.1022659465670585,0.8521299958229065,0.8521299958229065,0.0,412.7085876464844,410.0,58422.23046875,0.0,4682.9482421875,1.0,279.1573791503906,283.0455017089844,296.2156982421875,300.0156555175781,293.1499938964844,293.1499938964844,279.45001220703125,39604.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177822470664978,1.0,0.0,0.0,3.5888924598693848,3.588916540145874,8.594373070991423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.52392578125,0.0,1492.7584228515625,1895.4371337890625,0.0,3568.677734375,0.8946393132209778,1.0,0.0,3.0,1.0,0.0
17860620,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6829944252967834,0.3629361689090729,0.3382394313812256,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7895247936248779,0.5706203579902649,0.4685503542423248,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8262057900428772,0.6583467721939087,0.4671879708766937,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7168499827384949,0.4192607402801513,0.4090548157691955,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5839229822158813,0.2244768887758255,1.070757269859314,284.9906311035156,284.95001220703125,299.10089111328125,293.1841125488281,297.61865234375,297.1114501953125,284.9897766113281,1.0,0.7533249855041504,0.3466876447200775,0.3466876447200775,1.0,1.0,-3.4063284397125244,0.8664043545722961,2.539924144744873,0.1015778630971908,0.935874044895172,0.935874044895172,0.0,412.4922790527344,410.0,57462.0,0.0,4652.4765625,1.0,279.4418640136719,283.17059326171875,296.1557312011719,299.82403564453125,293.1499938964844,293.1499938964844,279.1499938964844,34023.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083272814750672,1.0,0.0,0.0,3.683907985687256,3.683931827545166,9.055466421159508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9462890625,0.0,1556.298583984375,1895.4371337890625,0.0,3481.073486328125,0.91153746843338,1.0,0.0,3.0,1.0,0.0
17860680,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6829944252967834,0.3629361689090729,0.3382394313812256,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7895247936248779,0.5706203579902649,0.4685503542423248,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8262057900428772,0.6583467721939087,0.4671879708766937,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7168499827384949,0.4192607402801513,0.4090548157691955,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5839229822158813,0.2244768887758255,1.070757269859314,284.9906311035156,284.95001220703125,299.10089111328125,293.1841125488281,297.61865234375,297.1114501953125,284.9897766113281,1.0,0.7533249855041504,0.3466876447200775,0.3466876447200775,1.0,1.0,-3.4063284397125244,0.8664043545722961,2.539924144744873,0.1015778630971908,0.935874044895172,0.935874044895172,0.0,412.4922790527344,410.0,57462.0,0.0,4652.4765625,1.0,279.4418640136719,283.17059326171875,296.1557312011719,299.82403564453125,293.1499938964844,293.1499938964844,279.1499938964844,34023.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083272814750672,1.0,0.0,0.0,3.683907985687256,3.683931827545166,9.055466421159508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9462890625,0.0,1556.298583984375,1895.4371337890625,0.0,3481.073486328125,0.91153746843338,1.0,0.0,3.0,1.0,0.0
17860740,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6814424991607666,0.3607202172279358,0.3365248441696167,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.787926197052002,0.5676093697547913,0.4664008915424347,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.825973391532898,0.6582484245300293,0.4673780798912048,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7157394886016846,0.4174942970275879,0.4076316356658935,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5824717283248901,0.2231094986200332,1.065423607826233,284.8976135253906,284.95001220703125,299.0857238769531,293.1708679199219,297.6092529296875,297.10430908203125,284.8984069824219,1.0,0.7520110011100769,0.3468100726604461,0.3468100726604461,1.0,1.0,-3.3933358192443848,0.8627524375915527,2.530583381652832,0.1009038835763931,0.8434702157974243,0.8434702157974243,0.0,412.7991027832031,410.0,57777.64453125,0.0,4619.27001953125,1.0,279.158203125,283.0625305175781,296.1863708496094,299.94439697265625,293.1499938964844,293.1499938964844,279.45001220703125,39395.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153087735176086,1.0,0.0,0.0,3.5359506607055664,3.535974264144897,8.342682349393726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5458984375,0.0,1434.5577392578125,1895.4371337890625,0.0,3545.8037109375,0.8828262686729431,1.0,0.0,3.0,1.0,0.0
17860800,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6814424991607666,0.3607202172279358,0.3365248441696167,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.787926197052002,0.5676093697547913,0.4664008915424347,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.825973391532898,0.6582484245300293,0.4673780798912048,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7157394886016846,0.4174942970275879,0.4076316356658935,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5824717283248901,0.2231094986200332,1.065423607826233,284.8976135253906,284.95001220703125,299.0857238769531,293.1708679199219,297.6092529296875,297.10430908203125,284.8984069824219,1.0,0.7520110011100769,0.3468100726604461,0.3468100726604461,1.0,1.0,-3.3933358192443848,0.8627524375915527,2.530583381652832,0.1009038835763931,0.8434702157974243,0.8434702157974243,0.0,412.7991027832031,410.0,57777.64453125,0.0,4619.27001953125,1.0,279.158203125,283.0625305175781,296.1863708496094,299.94439697265625,293.1499938964844,293.1499938964844,279.45001220703125,39395.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153087735176086,1.0,0.0,0.0,3.5359506607055664,3.535974264144897,8.342682349393726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5458984375,0.0,1434.5577392578125,1895.4371337890625,0.0,3545.8037109375,0.8828262686729431,1.0,0.0,3.0,1.0,0.0
17860860,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6803348064422607,0.3593799173831939,0.3351348340511322,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7867194414138794,0.5654754042625427,0.4645231366157532,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.826172947883606,0.6593655347824097,0.4679464995861053,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7149450182914734,0.4163825213909149,0.4064213633537292,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5812734365463257,0.2220800369977951,1.060364007949829,284.9918212890625,284.95001220703125,299.0706787109375,293.1567687988281,297.6056823730469,297.1047058105469,284.9908752441406,1.0,0.7507033944129944,0.3469880521297455,0.3469880521297455,1.0,1.0,-3.3821425437927246,0.8598271012306213,2.522315502166748,0.1003489568829536,0.9243673086166382,0.9243673086166382,0.0,412.5874938964844,410.0,56856.0390625,0.0,4588.08056640625,1.0,279.4414978027344,283.17987060546875,296.1277770996094,299.7577819824219,293.1499938964844,293.1499938964844,279.1499938964844,33911.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058027863502502,1.0,0.0,0.0,3.635711193084717,3.6357345581054688,8.82007043401245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.806640625,0.0,1501.764892578125,1895.4371337890625,0.0,3457.612060546875,0.9006121158599854,1.0,0.0,3.0,1.0,0.0
17860920,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6803348064422607,0.3593799173831939,0.3351348340511322,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7867194414138794,0.5654754042625427,0.4645231366157532,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.826172947883606,0.6593655347824097,0.4679464995861053,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7149450182914734,0.4163825213909149,0.4064213633537292,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5812734365463257,0.2220800369977951,1.060364007949829,284.9918212890625,284.95001220703125,299.0706787109375,293.1567687988281,297.6056823730469,297.1047058105469,284.9908752441406,1.0,0.7507033944129944,0.3469880521297455,0.3469880521297455,1.0,1.0,-3.3821425437927246,0.8598271012306213,2.522315502166748,0.1003489568829536,0.9243673086166382,0.9243673086166382,0.0,412.5874938964844,410.0,56856.0390625,0.0,4588.08056640625,1.0,279.4414978027344,283.17987060546875,296.1277770996094,299.7577819824219,293.1499938964844,293.1499938964844,279.1499938964844,33911.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058027863502502,1.0,0.0,0.0,3.635711193084717,3.6357345581054688,8.82007043401245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.806640625,0.0,1501.764892578125,1895.4371337890625,0.0,3457.612060546875,0.9006121158599854,1.0,0.0,3.0,1.0,0.0
