time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6787078976631165,0.3570922911167145,0.3333486914634704,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7850501537322998,0.562375545501709,0.4622971415519714,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8258902430534363,0.6592016816139221,0.4680857956409454,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7137568593025208,0.4145509600639343,0.404933899641037,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.5797072052955627,0.2206317633390426,1.0546694993972778,284.9012145996094,284.95001220703125,299.0556945800781,293.1419372558594,297.5965881347656,297.09783935546875,284.9017639160156,1.0,0.7493246793746948,0.3471660017967224,0.3471660017967224,1.0,1.0,-3.368383407592773,0.8560970425605774,2.512286424636841,0.0997638404369354,0.8355084657669067,0.8355084657669067,0.0,412.9259948730469,410.0,57141.15625,0.0,4553.3740234375,1.0,279.1585998535156,283.07440185546875,296.1575622558594,299.87603759765625,293.1499938964844,293.1499938964844,279.45001220703125,39304.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128378033638,1.0,0.0,0.0,3.487178087234497,3.48720121383667,8.114122351798869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.1376953125,0.0,1383.076171875,1895.4371337890625,0.0,3522.920654296875,0.8720017075538635,1.0,0.0,3.0,1.0,0.0
17861040,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6787078976631165,0.3570922911167145,0.3333486914634704,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7850501537322998,0.562375545501709,0.4622971415519714,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8258902430534363,0.6592016816139221,0.4680857956409454,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7137568593025208,0.4145509600639343,0.404933899641037,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.5797072052955627,0.2206317633390426,1.0546694993972778,284.9012145996094,284.95001220703125,299.0556945800781,293.1419372558594,297.5965881347656,297.09783935546875,284.9017639160156,1.0,0.7493246793746948,0.3471660017967224,0.3471660017967224,1.0,1.0,-3.368383407592773,0.8560970425605774,2.512286424636841,0.0997638404369354,0.8355084657669067,0.8355084657669067,0.0,412.9259948730469,410.0,57141.15625,0.0,4553.3740234375,1.0,279.1585998535156,283.07440185546875,296.1575622558594,299.87603759765625,293.1499938964844,293.1499938964844,279.45001220703125,39304.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128378033638,1.0,0.0,0.0,3.487178087234497,3.48720121383667,8.114122351798869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.1376953125,0.0,1383.076171875,1895.4371337890625,0.0,3522.920654296875,0.8720017075538635,1.0,0.0,3.0,1.0,0.0
17861100,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6779417991638184,0.3563268184661865,0.332472026348114,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7842552065849304,0.561196506023407,0.461184412240982,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8258056044578552,0.65965336561203,0.4681892395019531,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7131824493408203,0.4139021933078766,0.4041726589202881,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5789110064506531,0.2200319617986679,1.0516220331192017,285.0073547363281,284.95001220703125,299.0482177734375,293.1342468261719,297.59442138671875,297.0975341796875,285.008056640625,1.0,0.7485823631286621,0.347254991531372,0.347254991531372,1.0,1.0,-3.361292839050293,0.8541696667671204,2.5071229934692383,0.0993347764015197,0.907869040966034,0.907869040966034,0.0,412.9799499511719,410.0,56238.32421875,0.0,4534.8896484375,1.0,279.3977355957031,283.1981506347656,296.095947265625,299.6528625488281,293.1499938964844,293.1499938964844,279.45001220703125,34433.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061073660850524,1.0,0.0,0.0,3.5317063331604004,3.531728744506836,8.322665507876081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.6015625,0.0,1394.156005859375,1895.4371337890625,0.0,3460.44384765625,0.8794862627983093,1.0,0.0,3.0,1.0,0.0
17861160,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6775127649307251,0.3556501567363739,0.3318763971328735,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7837605476379395,0.5601202845573425,0.4603310525417328,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8260260224342346,0.6602069735527039,0.4685880541801452,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7128761410713196,0.4133492708206177,0.403647631406784,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.5783799886703491,0.2195034623146057,1.0492029190063477,284.9898681640625,284.95001220703125,299.0407409667969,293.1264038085937,297.59326171875,297.0985412597656,284.9884338378906,1.0,0.7479400634765625,0.3473666608333587,0.3473666608333587,1.0,1.0,-3.356306314468384,0.8529568314552307,2.503349542617798,0.0991949290037155,0.912827968597412,0.912827968597412,0.0,412.7518310546875,410.0,56250.375,0.0,4520.396484375,1.0,279.4418640136719,283.18609619140625,296.0966491699219,299.6891784667969,293.1499938964844,293.1499938964844,279.1499938964844,33790.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033081531524658,1.0,0.0,0.0,3.591999053955078,3.592022180557251,8.609258088654315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4912109375,0.0,1453.321533203125,1895.4371337890625,0.0,3434.401611328125,0.8904559016227722,1.0,0.0,3.0,1.0,0.0
17861220,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6758148074150085,0.3532838523387909,0.3300120234489441,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.782021701335907,0.5569153428077698,0.4580141901969909,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8256919980049133,0.6599510908126831,0.4686593413352966,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7116013765335083,0.4114396274089813,0.4020812511444092,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5766856074333191,0.2179601788520813,1.043067455291748,284.90350341796875,284.95001220703125,299.02569580078125,293.1101379394531,297.584228515625,297.0916748046875,284.9039611816406,1.0,0.7464679479598999,0.347591370344162,0.347591370344162,1.0,1.0,-3.3416178226470947,0.8490668535232544,2.492550849914551,0.0986540764570236,0.8270697593688965,0.8270697593688965,0.0,413.0946350097656,410.0,56472.7421875,0.0,4483.6689453125,1.0,279.1622619628906,283.0855712890625,296.125244140625,299.7990417480469,293.1499938964844,293.1499938964844,279.45001220703125,39257.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103378057479858,1.0,0.0,0.0,3.4376909732818604,3.437713623046875,7.885459467615874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.3779296875,0.0,1332.5023193359375,1895.4371337890625,0.0,3499.738525390625,0.8610569834709167,1.0,0.0,3.0,1.0,0.0
17861280,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6758148074150085,0.3532838523387909,0.3300120234489441,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.782021701335907,0.5569153428077698,0.4580141901969909,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8256919980049133,0.6599510908126831,0.4686593413352966,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7116013765335083,0.4114396274089813,0.4020812511444092,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5766856074333191,0.2179601788520813,1.043067455291748,284.90350341796875,284.95001220703125,299.02569580078125,293.1101379394531,297.584228515625,297.0916748046875,284.9039611816406,1.0,0.7464679479598999,0.347591370344162,0.347591370344162,1.0,1.0,-3.3416178226470947,0.8490668535232544,2.492550849914551,0.0986540764570236,0.8270697593688965,0.8270697593688965,0.0,413.0946350097656,410.0,56472.7421875,0.0,4483.6689453125,1.0,279.1622619628906,283.0855712890625,296.125244140625,299.7990417480469,293.1499938964844,293.1499938964844,279.45001220703125,39257.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103378057479858,1.0,0.0,0.0,3.4376909732818604,3.437713623046875,7.885459467615874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.3779296875,0.0,1332.5023193359375,1895.4371337890625,0.0,3499.738525390625,0.8610569834709167,1.0,0.0,3.0,1.0,0.0
17861340,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6745724678039551,0.3517624139785766,0.3284891545772552,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7806864380836487,0.5545658469200134,0.4559911787509918,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8257787823677063,0.6608175039291382,0.4690901637077331,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7106567621231079,0.4101636111736297,0.4007416069507599,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5752583146095276,0.2167471647262573,1.0372666120529177,284.98712158203125,284.95001220703125,299.0107727050781,293.093505859375,297.5809936523437,297.09246826171875,284.9862670898437,1.0,0.7450116276741028,0.3478133678436279,0.3478133678436279,1.0,1.0,-3.328848361968994,0.8457671403884888,2.483081102371216,0.0980902463197708,0.9006489515304565,0.9006489515304565,0.0,412.92181396484375,410.0,55609.2265625,0.0,4449.27099609375,1.0,279.4407043457031,283.19305419921875,296.06427001953125,299.6170959472656,293.1499938964844,293.1499938964844,279.75,33908.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008148908615112,1.0,0.0,0.0,3.5424954891204834,3.542518138885498,8.373594369004422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.78662109375,0.0,1401.6326904296875,1895.4371337890625,0.0,3411.179443359375,0.879612922668457,1.0,0.0,3.0,1.0,0.0
17861400,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6745724678039551,0.3517624139785766,0.3284891545772552,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7806864380836487,0.5545658469200134,0.4559911787509918,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8257787823677063,0.6608175039291382,0.4690901637077331,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7106567621231079,0.4101636111736297,0.4007416069507599,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5752583146095276,0.2167471647262573,1.0372666120529177,284.98712158203125,284.95001220703125,299.0107727050781,293.093505859375,297.5809936523437,297.09246826171875,284.9862670898437,1.0,0.7450116276741028,0.3478133678436279,0.3478133678436279,1.0,1.0,-3.328848361968994,0.8457671403884888,2.483081102371216,0.0980902463197708,0.9006489515304565,0.9006489515304565,0.0,412.92181396484375,410.0,55609.2265625,0.0,4449.27099609375,1.0,279.4407043457031,283.19305419921875,296.06427001953125,299.6170959472656,293.1499938964844,293.1499938964844,279.75,33908.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008148908615112,1.0,0.0,0.0,3.5424954891204834,3.542518138885498,8.373594369004422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.78662109375,0.0,1401.6326904296875,1895.4371337890625,0.0,3411.179443359375,0.879612922668457,1.0,0.0,3.0,1.0,0.0
17861460,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6739749908447266,0.3509808778762817,0.3277106285095215,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7800194621086121,0.5533086061477661,0.4549119472503662,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8259568214416504,0.6615034341812134,0.4694800972938537,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7102212905883789,0.4095358252525329,0.4000782072544098,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.5745448470115662,0.2161132991313934,1.0342228412628174,285.07244873046875,284.95001220703125,299.001708984375,293.0832214355469,297.5802307128906,297.0944519042969,285.0707702636719,1.0,0.7442269325256348,0.347974419593811,0.347974419593811,1.0,1.0,-3.3223934173583984,0.8442386388778687,2.47815489768982,0.0979586318135261,0.9921016097068788,0.9921016097068788,0.0,412.7297668457031,410.0,54874.4296875,0.0,4431.36181640625,1.0,279.713134765625,283.2988586425781,296.0360412597656,299.4889221191406,293.1499938964844,293.1499938964844,279.75,31049.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940166234970093,1.0,0.0,0.0,3.657148361206055,3.657171726226807,8.924388907871617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.18359375,0.0,1504.02490234375,1895.4371337890625,0.0,3347.749755859375,0.9039487838745116,1.0,0.0,3.0,1.0,0.0
17861520,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6736547350883484,0.350403755903244,0.3272661864757538,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7796451449394226,0.5524202585220337,0.4542670547962188,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8261412382125854,0.6618654131889343,0.4698129296302795,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7099992632865906,0.4090889692306518,0.3997096419334411,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.5741424560546875,0.215685024857521,1.0324203968048096,285.0433044433594,284.95001220703125,298.99566650390625,293.0762939453125,297.5794677734375,297.09539794921875,285.0404663085937,1.0,0.7437530755996704,0.3480817973613739,0.3480817973613739,1.0,1.0,-3.318737268447876,0.8434216976165771,2.475315570831299,0.0979559794068336,1.0,1.0,0.0,412.5628356933594,410.0,55025.484375,0.0,4420.9072265625,1.0,279.74139404296875,283.2732238769531,296.0536804199219,299.5538635253906,293.1499938964844,293.1499938964844,279.45001220703125,31380.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936028480529785,1.0,0.0,0.0,3.728057146072388,3.728081226348877,9.27381449855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.28125,0.0,1586.45361328125,1895.4371337890625,0.0,3343.884033203125,0.919462502002716,1.0,0.0,3.0,1.0,0.0
17861580,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6716470718383789,0.3476185202598572,0.325167715549469,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7776267528533936,0.5487812757492065,0.4517416656017303,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8254783749580383,0.6609286069869995,0.469558835029602,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7084272503852844,0.4068517982959747,0.3979742228984833,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.5721660852432251,0.2139223515987396,1.0257614850997925,284.88067626953125,284.95001220703125,298.9804077148437,293.0586853027344,297.56756591796875,297.0848388671875,284.8816833496094,1.0,0.7422352433204651,0.3483502268791199,0.3483502268791199,1.0,1.0,-3.302253484725952,0.8390779495239258,2.4631755352020264,0.09742271900177,0.8730332851409912,0.8730332851409912,0.0,413.24462890625,410.0,55719.859375,0.0,4382.07177734375,1.0,279.4576416015625,283.10040283203125,296.0935974121094,299.7218933105469,293.1499938964844,293.1499938964844,279.75,38297.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050509333610536,1.0,0.0,0.0,3.654262065887451,3.654286623001098,8.910307087717229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.61572265625,0.0,1555.1265869140625,1895.4371337890625,0.0,3450.619140625,0.9077744483947754,1.0,0.0,3.0,1.0,0.0
17861640,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6716470718383789,0.3476185202598572,0.325167715549469,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7776267528533936,0.5487812757492065,0.4517416656017303,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8254783749580383,0.6609286069869995,0.469558835029602,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7084272503852844,0.4068517982959747,0.3979742228984833,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.5721660852432251,0.2139223515987396,1.0257614850997925,284.88067626953125,284.95001220703125,298.9804077148437,293.0586853027344,297.56756591796875,297.0848388671875,284.8816833496094,1.0,0.7422352433204651,0.3483502268791199,0.3483502268791199,1.0,1.0,-3.302253484725952,0.8390779495239258,2.4631755352020264,0.09742271900177,0.8730332851409912,0.8730332851409912,0.0,413.24462890625,410.0,55719.859375,0.0,4382.07177734375,1.0,279.4576416015625,283.10040283203125,296.0935974121094,299.7218933105469,293.1499938964844,293.1499938964844,279.75,38297.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050509333610536,1.0,0.0,0.0,3.654262065887451,3.654286623001098,8.910307087717229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.61572265625,0.0,1555.1265869140625,1895.4371337890625,0.0,3450.619140625,0.9077744483947754,1.0,0.0,3.0,1.0,0.0
17861700,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6705954670906067,0.346608817577362,0.3240385055541992,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7765687108039856,0.5473201274871826,0.4503766000270843,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8251221776008606,0.6610177755355835,0.4693678021430969,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7075623273849487,0.4059736132621765,0.396979808807373,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5710510015487671,0.2131276130676269,1.0218517780303955,284.99786376953125,284.95001220703125,298.97271728515625,293.0497436523437,297.5641784667969,297.0829772949219,284.99981689453125,1.0,0.7413381338119507,0.348484456539154,0.348484456539154,1.0,1.0,-3.2928307056427,0.8365405201911926,2.4562902450561523,0.0969000980257988,0.9475098252296448,0.9475098252296448,0.0,413.501953125,410.0,54681.93359375,0.0,4359.26806640625,1.0,279.70172119140625,283.2371520996094,296.02325439453125,299.487548828125,293.1499938964844,293.1499938964844,279.75,34457.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991365432739258,1.0,0.0,0.0,3.6889572143554688,3.688981294631958,9.080306426767492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.42822265625,0.0,1565.2816162109375,1895.4371337890625,0.0,3395.5341796875,0.9144574999809264,1.0,0.0,3.0,1.0,0.0
17861760,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6699999570846558,0.3458001315593719,0.3232829868793487,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7759156823158264,0.5460742712020874,0.4493504464626312,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8251837491989136,0.6613487005233765,0.4695734977722168,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7070789933204651,0.4052751660346985,0.3962863683700561,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.5702847838401794,0.2124491184949875,1.0186896324157717,284.98828125,284.95001220703125,298.9649963378906,293.04071044921875,297.5625915527344,297.0834350585937,284.9866943359375,1.0,0.7405415177345276,0.3486503958702087,0.3486503958702087,1.0,1.0,-3.2860782146453857,0.8349215984344482,2.451156616210937,0.0967336520552635,0.9563549160957336,0.9563549160957336,0.0,413.3418273925781,410.0,54655.19140625,0.0,4341.04736328125,1.0,279.7431945800781,283.23101806640625,296.01708984375,299.5137023925781,293.1499938964844,293.1499938964844,279.45001220703125,33779.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966442942619324,1.0,0.0,0.0,3.7470762729644775,3.747100830078125,9.368679343424446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.880859375,0.0,1626.81884765625,1895.4371337890625,0.0,3372.284423828125,0.9253394603729248,1.0,0.0,3.0,1.0,0.0
17861820,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6681132316589355,0.3431637287139892,0.3212036490440368,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7739933729171753,0.5425321459770203,0.4467878937721252,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8246279358863831,0.6605488061904907,0.4693092405796051,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.705537736415863,0.4030725359916687,0.3944669067859649,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.568229079246521,0.2106237113475799,1.0113394260406494,284.8818664550781,284.95001220703125,298.9493408203125,293.0224914550781,297.5520935058594,297.07476806640625,284.8837890625,1.0,0.7387888431549072,0.3489822447299957,0.3489822447299957,1.0,1.0,-3.268616914749145,0.8304421305656433,2.4381747245788574,0.0962205305695533,0.8478934168815613,0.8478934168815613,0.0,413.6925354003906,410.0,54911.83984375,0.0,4298.4365234375,1.0,279.4571533203125,283.1142883300781,296.0417785644531,299.62286376953125,293.1499938964844,293.1499938964844,279.75,40029.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044673442840576,1.0,0.0,0.0,3.585818290710449,3.5858423709869385,8.579655172979983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.84912109375,0.0,1492.547607421875,1895.4371337890625,0.0,3445.18994140625,0.8942736983299255,1.0,0.0,3.0,1.0,0.0
17861880,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6681132316589355,0.3431637287139892,0.3212036490440368,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7739933729171753,0.5425321459770203,0.4467878937721252,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8246279358863831,0.6605488061904907,0.4693092405796051,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.705537736415863,0.4030725359916687,0.3944669067859649,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.568229079246521,0.2106237113475799,1.0113394260406494,284.8818664550781,284.95001220703125,298.9493408203125,293.0224914550781,297.5520935058594,297.07476806640625,284.8837890625,1.0,0.7387888431549072,0.3489822447299957,0.3489822447299957,1.0,1.0,-3.268616914749145,0.8304421305656433,2.4381747245788574,0.0962205305695533,0.8478934168815613,0.8478934168815613,0.0,413.6925354003906,410.0,54911.83984375,0.0,4298.4365234375,1.0,279.4571533203125,283.1142883300781,296.0417785644531,299.62286376953125,293.1499938964844,293.1499938964844,279.75,40029.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044673442840576,1.0,0.0,0.0,3.585818290710449,3.5858423709869385,8.579655172979983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.84912109375,0.0,1492.547607421875,1895.4371337890625,0.0,3445.18994140625,0.8942736983299255,1.0,0.0,3.0,1.0,0.0
17861940,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6667112708091736,0.3414872884750366,0.3194834291934967,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7725003361701965,0.5399591326713562,0.4445313215255737,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.824532151222229,0.6610676050186157,0.4694396555423736,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7043817639350891,0.4015991389751434,0.3928910493850708,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.566470742225647,0.2091820538043975,1.0043710470199585,284.9896240234375,284.95001220703125,298.93341064453125,293.0040588378906,297.54864501953125,297.07550048828125,284.9886779785156,1.0,0.7370451092720032,0.3493141233921051,0.3493141233921051,1.0,1.0,-3.2532296180725098,0.8266105055809021,2.426619291305542,0.0956793576478958,0.9329384565353394,0.9329384565353394,0.0,413.4713134765625,410.0,53883.3046875,0.0,4258.2314453125,1.0,279.7418212890625,283.2440490722656,295.97125244140625,299.4173889160156,293.1499938964844,293.1499938964844,279.45001220703125,34098.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939604759216309,1.0,0.0,0.0,3.677867412567138,3.677891254425049,9.025793588079978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5458984375,0.0,1550.0574951171875,1895.4371337890625,0.0,3347.22509765625,0.9102210402488708,1.0,0.0,3.0,1.0,0.0
17862000,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6667112708091736,0.3414872884750366,0.3194834291934967,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7725003361701965,0.5399591326713562,0.4445313215255737,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.824532151222229,0.6610676050186157,0.4694396555423736,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7043817639350891,0.4015991389751434,0.3928910493850708,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.566470742225647,0.2091820538043975,1.0043710470199585,284.9896240234375,284.95001220703125,298.93341064453125,293.0040588378906,297.54864501953125,297.07550048828125,284.9886779785156,1.0,0.7370451092720032,0.3493141233921051,0.3493141233921051,1.0,1.0,-3.2532296180725098,0.8266105055809021,2.426619291305542,0.0956793576478958,0.9329384565353394,0.9329384565353394,0.0,413.4713134765625,410.0,53883.3046875,0.0,4258.2314453125,1.0,279.7418212890625,283.2440490722656,295.97125244140625,299.4173889160156,293.1499938964844,293.1499938964844,279.45001220703125,34098.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939604759216309,1.0,0.0,0.0,3.677867412567138,3.677891254425049,9.025793588079978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5458984375,0.0,1550.0574951171875,1895.4371337890625,0.0,3347.22509765625,0.9102210402488708,1.0,0.0,3.0,1.0,0.0
17862060,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6648954749107361,0.3389071822166443,0.3174457550048828,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7706403732299805,0.5364676117897034,0.4420013427734375,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8239996433258057,0.6602305769920349,0.4691439270973205,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7028899788856506,0.3994373381137848,0.3911030292510986,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5644317865371704,0.2073686122894287,0.9970361590385436,284.8929138183594,284.95001220703125,298.91717529296875,292.9855041503906,297.5389099121094,297.06787109375,284.8943786621094,1.0,0.7352735996246338,0.3497243821620941,0.3497243821620941,1.0,1.0,-3.235883474349976,0.8223651647567749,2.413518190383911,0.0953917205333709,0.8360469341278076,0.8360469341278076,0.0,413.7314147949219,410.0,54092.58203125,0.0,4216.03173828125,1.0,279.4579162597656,283.135986328125,296.00067138671875,299.5292358398437,293.1499938964844,293.1499938964844,279.75,39966.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900976300239563,1.0,0.0,0.0,3.513151168823242,3.513174533843994,8.235442692239303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.76953125,0.0,1414.7440185546875,1895.4371337890625,0.0,3412.68310546875,0.8781728148460388,1.0,0.0,3.0,1.0,0.0
17862120,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6648954749107361,0.3389071822166443,0.3174457550048828,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7706403732299805,0.5364676117897034,0.4420013427734375,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8239996433258057,0.6602305769920349,0.4691439270973205,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7028899788856506,0.3994373381137848,0.3911030292510986,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5644317865371704,0.2073686122894287,0.9970361590385436,284.8929138183594,284.95001220703125,298.91717529296875,292.9855041503906,297.5389099121094,297.06787109375,284.8943786621094,1.0,0.7352735996246338,0.3497243821620941,0.3497243821620941,1.0,1.0,-3.235883474349976,0.8223651647567749,2.413518190383911,0.0953917205333709,0.8360469341278076,0.8360469341278076,0.0,413.7314147949219,410.0,54092.58203125,0.0,4216.03173828125,1.0,279.4579162597656,283.135986328125,296.00067138671875,299.5292358398437,293.1499938964844,293.1499938964844,279.75,39966.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900976300239563,1.0,0.0,0.0,3.513151168823242,3.513174533843994,8.235442692239303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.76953125,0.0,1414.7440185546875,1895.4371337890625,0.0,3412.68310546875,0.8781728148460388,1.0,0.0,3.0,1.0,0.0
17862180,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6634805798530579,0.3371781706809997,0.3157114088535309,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7691307067871094,0.5338302254676819,0.4397246241569519,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8238489627838135,0.6605690717697144,0.4691835939884186,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.701710045337677,0.3979142010211944,0.389510303735733,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5626265406608582,0.2058872431516647,0.989979088306427,284.9908142089844,284.95001220703125,298.9006042480469,292.9668884277344,297.535400390625,297.068603515625,284.9897766113281,1.0,0.7335104942321777,0.3501346707344055,0.3501346707344055,1.0,1.0,-3.220216751098633,0.8186493515968323,2.401567220687866,0.0950831547379493,0.9179465770721436,0.9179465770721436,0.0,413.524169921875,410.0,53136.4609375,0.0,4175.7822265625,1.0,279.7413024902344,283.2561340332031,295.9331970214844,299.331787109375,293.1499938964844,293.1499938964844,279.45001220703125,33951.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903577327728271,1.0,0.0,0.0,3.613921642303467,3.6139450073242174,8.714666250853043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.71875,0.0,1478.2235107421875,1895.4371337890625,0.0,3313.552978515625,0.8957390785217285,1.0,0.0,3.0,1.0,0.0
17862240,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6634805798530579,0.3371781706809997,0.3157114088535309,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7691307067871094,0.5338302254676819,0.4397246241569519,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8238489627838135,0.6605690717697144,0.4691835939884186,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.701710045337677,0.3979142010211944,0.389510303735733,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5626265406608582,0.2058872431516647,0.989979088306427,284.9908142089844,284.95001220703125,298.9006042480469,292.9668884277344,297.535400390625,297.068603515625,284.9897766113281,1.0,0.7335104942321777,0.3501346707344055,0.3501346707344055,1.0,1.0,-3.220216751098633,0.8186493515968323,2.401567220687866,0.0950831547379493,0.9179465770721436,0.9179465770721436,0.0,413.524169921875,410.0,53136.4609375,0.0,4175.7822265625,1.0,279.7413024902344,283.2561340332031,295.9331970214844,299.331787109375,293.1499938964844,293.1499938964844,279.45001220703125,33951.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903577327728271,1.0,0.0,0.0,3.613921642303467,3.6139450073242174,8.714666250853043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.71875,0.0,1478.2235107421875,1895.4371337890625,0.0,3313.552978515625,0.8957390785217285,1.0,0.0,3.0,1.0,0.0
17862300,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6627333760261536,0.3359204232692718,0.3148281276226043,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7683403491973877,0.5321165323257446,0.438580185174942,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.823712170124054,0.6601288318634033,0.4691493213176727,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7010941505432129,0.3968626260757446,0.3887238800525665,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.5617192387580872,0.2050009965896606,0.9865695834159852,284.8659973144531,284.95001220703125,298.89215087890625,292.95758056640625,297.5309143066406,297.0654296875,284.86431884765625,1.0,0.7326623797416687,0.3503398299217224,0.3503398299217224,1.0,1.0,-3.2124552726745605,0.8168032765388489,2.3956520557403564,0.0950494557619094,0.8279106616973877,0.8279106616973877,0.0,413.5180358886719,410.0,53770.2421875,0.0,4156.46533203125,1.0,279.499267578125,283.11865234375,295.9831848144531,299.5262756347656,293.1499938964844,293.1499938964844,279.45001220703125,38991.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960891962051392,1.0,0.0,0.0,3.5543808937072754,3.5544044971466064,8.429877311755263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.37451171875,0.0,1451.1636962890625,1895.4371337890625,0.0,3367.103271484375,0.8835349082946777,1.0,0.0,3.0,1.0,0.0
17862360,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6616165637969971,0.3345524370670318,0.3136228919029236,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7672197818756104,0.5302729606628418,0.4371340870857239,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8232235312461853,0.6595478653907776,0.4687521755695343,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7001515030860901,0.3956912457942962,0.3876599073410034,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.5604932904243469,0.204022005200386,0.9824060797691344,284.89794921875,284.95001220703125,298.88360595703125,292.9482727050781,297.525390625,297.0608825683594,284.89923095703125,1.0,0.7316924333572388,0.3505720794200897,0.3505720794200897,1.0,1.0,-3.202199459075928,0.8142439723014832,2.3879554271698,0.0948184579610824,0.826017439365387,0.826017439365387,0.0,413.8198852539063,410.0,53308.9921875,0.0,4132.74462890625,1.0,279.45855712890625,283.1523742675781,295.9633483886719,299.44293212890625,293.1499938964844,293.1499938964844,279.75,39839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973875641822815,1.0,0.0,0.0,3.447872400283813,3.4478952884674072,7.93223705386481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.66064453125,0.0,1346.8419189453125,1895.4371337890625,0.0,3379.220458984375,0.8638064861297607,1.0,0.0,3.0,1.0,0.0
17862420,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6601442098617554,0.3327390849590301,0.3118305504322052,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7656499147415161,0.5275284647941589,0.4347883462905884,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8229725956916809,0.6596527099609375,0.4686480164527893,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6988961696624756,0.394073337316513,0.3859943449497223,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.558582603931427,0.2024664878845214,0.975071370601654,284.98828125,284.95001220703125,298.8662109375,292.92974853515625,297.5213623046875,297.0611267089844,284.9872131347656,1.0,0.7298706769943237,0.3510366082191467,0.3510366082191467,1.0,1.0,-3.185772180557251,0.8104168772697449,2.3753552436828613,0.0945965871214866,0.9031522274017334,0.9031522274017334,0.0,413.6496887207031,410.0,52392.39453125,0.0,4091.42822265625,1.0,279.74078369140625,283.26519775390625,295.8959350585937,299.2483215332031,293.1499938964844,293.1499938964844,279.45001220703125,33914.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867692351341248,1.0,0.0,0.0,3.5536949634552,3.553717613220215,8.426623026025482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.9169921875,0.0,1413.45068359375,1895.4371337890625,0.0,3279.98095703125,0.8821256160736084,1.0,0.0,3.0,1.0,0.0
17862480,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6601442098617554,0.3327390849590301,0.3118305504322052,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7656499147415161,0.5275284647941589,0.4347883462905884,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8229725956916809,0.6596527099609375,0.4686480164527893,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6988961696624756,0.394073337316513,0.3859943449497223,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.558582603931427,0.2024664878845214,0.975071370601654,284.98828125,284.95001220703125,298.8662109375,292.92974853515625,297.5213623046875,297.0611267089844,284.9872131347656,1.0,0.7298706769943237,0.3510366082191467,0.3510366082191467,1.0,1.0,-3.185772180557251,0.8104168772697449,2.3753552436828613,0.0945965871214866,0.9031522274017334,0.9031522274017334,0.0,413.6496887207031,410.0,52392.39453125,0.0,4091.42822265625,1.0,279.74078369140625,283.26519775390625,295.8959350585937,299.2483215332031,293.1499938964844,293.1499938964844,279.45001220703125,33914.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867692351341248,1.0,0.0,0.0,3.5536949634552,3.553717613220215,8.426623026025482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.9169921875,0.0,1413.45068359375,1895.4371337890625,0.0,3279.98095703125,0.8821256160736084,1.0,0.0,3.0,1.0,0.0
17862540,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6582353115081787,0.3300716876983642,0.3096852302551269,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7636896967887878,0.52390456199646,0.4321268796920776,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8222514390945435,0.6584399938583374,0.4680661857128143,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.697265088558197,0.3917813301086426,0.3840641677379608,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.5563441514968872,0.2005411982536316,0.9671897888183594,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,297.51104736328125,297.0533142089844,284.9019775390625,1.0,0.7279821038246155,0.3515011370182037,0.3515011370182037,1.0,1.0,-3.166938543319702,0.8058058023452759,2.361132860183716,0.0942912250757217,0.8160440325737,0.8160440325737,0.0,413.9582824707031,410.0,52532.45703125,0.0,4047.142333984375,1.0,279.4593200683594,283.16717529296875,295.92559814453125,299.3561706542969,293.1499938964844,293.1499938964844,279.75,39632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936933875083923,1.0,0.0,0.0,3.385994434356689,3.386016845703125,7.650077122889343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.85986328125,0.0,1284.0172119140625,1895.4371337890625,0.0,3344.730224609375,0.8500628471374512,1.0,0.0,3.0,1.0,0.0
17862600,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6582353115081787,0.3300716876983642,0.3096852302551269,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7636896967887878,0.52390456199646,0.4321268796920776,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8222514390945435,0.6584399938583374,0.4680661857128143,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.697265088558197,0.3917813301086426,0.3840641677379608,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.5563441514968872,0.2005411982536316,0.9671897888183594,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,297.51104736328125,297.0533142089844,284.9019775390625,1.0,0.7279821038246155,0.3515011370182037,0.3515011370182037,1.0,1.0,-3.166938543319702,0.8058058023452759,2.361132860183716,0.0942912250757217,0.8160440325737,0.8160440325737,0.0,413.9582824707031,410.0,52532.45703125,0.0,4047.142333984375,1.0,279.4593200683594,283.16717529296875,295.92559814453125,299.3561706542969,293.1499938964844,293.1499938964844,279.75,39632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936933875083923,1.0,0.0,0.0,3.385994434356689,3.386016845703125,7.650077122889343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.85986328125,0.0,1284.0172119140625,1895.4371337890625,0.0,3344.730224609375,0.8500628471374512,1.0,0.0,3.0,1.0,0.0
17862660,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6571067571640015,0.3287912607192993,0.3083431124687195,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7625030279159546,0.5219702124595642,0.4304050207138061,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8219284415245056,0.658375084400177,0.4678046405315399,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6962783336639404,0.3906117081642151,0.3828044533729553,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.5548930764198303,0.1994230896234512,0.9617973566055298,285.0000305175781,284.95001220703125,298.8358154296875,292.89898681640625,297.5079345703125,297.0531311035156,284.99761962890625,1.0,0.7266626358032227,0.3518757224082947,0.3518757224082947,1.0,1.0,-3.1545701026916504,0.8029670715332031,2.351603031158448,0.0941361561417579,0.8891014456748962,0.8891014456748962,0.0,413.9269409179688,410.0,51679.02734375,0.0,4017.012451171875,1.0,279.7204895019531,283.2833557128906,295.8537902832031,299.141845703125,293.1499938964844,293.1499938964844,279.75,33582.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845087885856628,1.0,0.0,0.0,3.467090129852295,3.4671120643615723,8.020908239814162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.37060546875,0.0,1321.8553466796875,1895.4371337890625,0.0,3258.8193359375,0.8629835247993469,1.0,0.0,3.0,1.0,0.0
17862720,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6567255854606628,0.3281846940517425,0.3078458607196808,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7620775103569031,0.5210621953010559,0.4297201633453369,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8219121694564819,0.6583094596862793,0.4678195714950561,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6959468126296997,0.3900717496871948,0.3823283612728119,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5543396472930908,0.1989143341779709,0.9595806002616882,284.98541259765625,284.95001220703125,298.8298645019531,292.8932189941406,297.5065612792969,297.0531616210937,284.9844055175781,1.0,0.7260928153991699,0.3520520031452179,0.3520520031452179,1.0,1.0,-3.1497843265533447,0.8019576072692871,2.3478267192840576,0.094199813902378,0.8883123993873596,0.8883123993873596,0.0,413.7947998046875,410.0,51628.6953125,0.0,4004.750244140625,1.0,279.740234375,283.274658203125,295.8587646484375,299.1636047363281,293.1499938964844,293.1499938964844,280.04998779296875,33928.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829774856567383,1.0,0.0,0.0,3.4917445182800293,3.4917666912078857,8.135387474794697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.427734375,0.0,1349.3017578125,1895.4371337890625,0.0,3244.477783203125,0.8682476878166199,1.0,0.0,3.0,1.0,0.0
17862780,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6555330157279968,0.3264738023281097,0.3063130974769592,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7607508897781372,0.5184367299079895,0.4276187121868133,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8218253254890442,0.6583184599876404,0.4678373336791992,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6949251294136047,0.3885608613491058,0.3808956742286682,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.5526555776596069,0.1974439322948455,0.9529380202293396,285.0414123535156,284.95001220703125,298.81085205078125,292.8753662109375,297.5033264160156,297.05487060546875,285.03826904296875,1.0,0.7243990898132324,0.352602869272232,0.352602869272232,1.0,1.0,-3.1352803707122803,0.7989376783370972,2.3363425731658936,0.0944043919444084,0.9881266355514526,0.9881266355514526,0.0,413.4560546875,410.0,51006.91796875,0.0,3968.0859375,1.0,280.0409851074219,283.35400390625,295.8472595214844,299.0965881347656,293.1499938964844,293.1499938964844,279.75,31178.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745231032371521,1.0,0.0,0.0,3.684493541717529,3.684517145156861,9.058346108758996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.48974609375,0.0,1535.467041015625,1895.4371337890625,0.0,3165.23486328125,0.9095056056976318,1.0,0.0,3.0,1.0,0.0
