time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6555330157279968,0.3264738023281097,0.3063130974769592,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7607508897781372,0.5184367299079895,0.4276187121868133,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8218253254890442,0.6583184599876404,0.4678373336791992,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6949251294136047,0.3885608613491058,0.3808956742286682,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.5526555776596069,0.1974439322948455,0.9529380202293396,285.0414123535156,284.95001220703125,298.81085205078125,292.8753662109375,297.5033264160156,297.05487060546875,285.03826904296875,1.0,0.7243990898132324,0.352602869272232,0.352602869272232,1.0,1.0,-3.1352803707122803,0.7989376783370972,2.3363425731658936,0.0944043919444084,0.9881266355514526,0.9881266355514526,0.0,413.4560546875,410.0,51006.91796875,0.0,3968.0859375,1.0,280.0409851074219,283.35400390625,295.8472595214844,299.0965881347656,293.1499938964844,293.1499938964844,279.75,31178.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745231032371521,1.0,0.0,0.0,3.684493541717529,3.684517145156861,9.058346108758996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.48974609375,0.0,1535.467041015625,1895.4371337890625,0.0,3165.23486328125,0.9095056056976318,1.0,0.0,3.0,1.0,0.0
17862900,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6546934247016907,0.3250740766525268,0.3053527474403381,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7598692774772644,0.5165619850158691,0.4263953268527984,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8215227127075195,0.6574878096580505,0.467593103647232,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6942021250724792,0.3873729407787323,0.3800325989723205,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.5516321063041687,0.1964761614799499,0.9493213295936584,284.8803405761719,284.95001220703125,298.8011169433594,292.8665466308594,297.4977111816406,297.050537109375,284.8735656738281,1.0,0.7235257625579834,0.3528783023357391,0.3528783023357391,1.0,1.0,-3.126723289489746,0.7970026135444641,2.329720497131348,0.0944673046469688,0.8857671022415161,0.8857671022415161,0.0,413.5667724609375,410.0,51983.27734375,0.0,3948.2177734375,1.0,279.7963256835937,283.176513671875,295.9096374511719,299.3280029296875,293.1499938964844,293.1499938964844,279.75,35463.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826401233673096,1.0,0.0,0.0,3.6892385482788086,3.689262866973877,9.081691700885132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.70849609375,0.0,1573.2076416015625,1895.4371337890625,0.0,3241.317626953125,0.9114998579025269,1.0,0.0,3.0,1.0,0.0
17862960,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6533830165863037,0.3234232068061828,0.3039664328098297,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7585647106170654,0.5144015550613403,0.4247666299343109,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8207587599754333,0.6563109159469604,0.4668602645397186,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6930452585220337,0.3859345614910126,0.3787887394428253,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5501825213432312,0.1953334510326385,0.9446594715118408,284.87615966796875,284.95001220703125,298.7912292480469,292.8578491210937,297.49005126953125,297.0435791015625,284.8780212402344,1.0,0.7224740386009216,0.353159487247467,0.353159487247467,1.0,1.0,-3.1147756576538086,0.7940016984939575,2.3207740783691406,0.0941867381334304,0.8565070629119873,0.8565070629119873,0.0,414.0633544921875,410.0,51555.19921875,0.0,3922.431640625,1.0,279.75714111328125,283.18280029296875,295.89385986328125,299.2627258300781,293.1499938964844,293.1499938964844,280.04998779296875,38883.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88627690076828,1.0,0.0,0.0,3.593989372253418,3.5940134525299072,8.618801530246856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.1240234375,0.0,1492.98876953125,1895.4371337890625,0.0,3275.37255859375,0.8946198225021362,1.0,0.0,3.0,1.0,0.0
17863020,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6515464186668396,0.3212857544422149,0.3018134534358978,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7566434144973755,0.5112501382827759,0.4220356345176697,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8200158476829529,0.6556280255317688,0.4661208093166351,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6913725733757019,0.3839365243911743,0.3767192661762237,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5477889180183411,0.1934985518455505,0.9360238909721376,284.9852294921875,284.95001220703125,298.7709655761719,292.8407897949219,297.4832458496094,297.04107666015625,284.98394775390625,1.0,0.7203900218009949,0.3537218868732452,0.3537218868732452,1.0,1.0,-3.09455680847168,0.7891641855239868,2.305392503738404,0.0937503576278686,0.9392026662826538,0.9392026662826538,0.0,414.1468200683594,410.0,50493.2421875,0.0,3875.1181640625,1.0,280.0419006347656,283.31402587890625,295.8132019042969,299.0507507324219,293.1499938964844,293.1499938964844,279.75,33834.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767691254615784,1.0,0.0,0.0,3.689194679260254,3.689218759536743,9.08147569589346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.60791015625,0.0,1560.835693359375,1895.4371337890625,0.0,3186.29541015625,0.9124976396560668,1.0,0.0,3.0,1.0,0.0
17863080,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6515464186668396,0.3212857544422149,0.3018134534358978,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7566434144973755,0.5112501382827759,0.4220356345176697,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8200158476829529,0.6556280255317688,0.4661208093166351,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6913725733757019,0.3839365243911743,0.3767192661762237,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5477889180183411,0.1934985518455505,0.9360238909721376,284.9852294921875,284.95001220703125,298.7709655761719,292.8407897949219,297.4832458496094,297.04107666015625,284.98394775390625,1.0,0.7203900218009949,0.3537218868732452,0.3537218868732452,1.0,1.0,-3.09455680847168,0.7891641855239868,2.305392503738404,0.0937503576278686,0.9392026662826538,0.9392026662826538,0.0,414.1468200683594,410.0,50493.2421875,0.0,3875.1181640625,1.0,280.0419006347656,283.31402587890625,295.8132019042969,299.0507507324219,293.1499938964844,293.1499938964844,279.75,33834.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767691254615784,1.0,0.0,0.0,3.689194679260254,3.689218759536743,9.08147569589346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.60791015625,0.0,1560.835693359375,1895.4371337890625,0.0,3186.29541015625,0.9124976396560668,1.0,0.0,3.0,1.0,0.0
17863140,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6495116949081421,0.3183965384960174,0.2994869947433471,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.754544198513031,0.5073243379592896,0.4191476702690124,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8190101981163025,0.6537051200866699,0.4650810658931732,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6895200610160828,0.381344199180603,0.3745203912258148,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5452502369880676,0.191350519657135,0.9271661639213562,284.8818054199219,284.95001220703125,298.75,292.8241882324219,297.4713134765625,297.0321350097656,284.8839416503906,1.0,0.7182576060295105,0.3542842864990234,0.3542842864990234,1.0,1.0,-3.073139905929565,0.783911943435669,2.2892279624938965,0.0933563485741615,0.8316372632980347,0.8316372632980347,0.0,414.4602661132813,410.0,50636.7109375,0.0,3826.633544921875,1.0,279.75762939453125,283.2037048339844,295.8419189453125,299.1556396484375,293.1499938964844,293.1499938964844,280.04998779296875,40464.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844053745269775,1.0,0.0,0.0,3.50887417793274,3.5088977813720703,8.215403681788302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.73291015625,0.0,1413.8692626953125,1895.4371337890625,0.0,3257.850830078125,0.8777223229408264,1.0,0.0,3.0,1.0,0.0
17863200,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6495116949081421,0.3183965384960174,0.2994869947433471,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.754544198513031,0.5073243379592896,0.4191476702690124,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8190101981163025,0.6537051200866699,0.4650810658931732,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6895200610160828,0.381344199180603,0.3745203912258148,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5452502369880676,0.191350519657135,0.9271661639213562,284.8818054199219,284.95001220703125,298.75,292.8241882324219,297.4713134765625,297.0321350097656,284.8839416503906,1.0,0.7182576060295105,0.3542842864990234,0.3542842864990234,1.0,1.0,-3.073139905929565,0.783911943435669,2.2892279624938965,0.0933563485741615,0.8316372632980347,0.8316372632980347,0.0,414.4602661132813,410.0,50636.7109375,0.0,3826.633544921875,1.0,279.75762939453125,283.2037048339844,295.8419189453125,299.1556396484375,293.1499938964844,293.1499938964844,280.04998779296875,40464.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844053745269775,1.0,0.0,0.0,3.50887417793274,3.5088977813720703,8.215403681788302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.73291015625,0.0,1413.8692626953125,1895.4371337890625,0.0,3257.850830078125,0.8777223229408264,1.0,0.0,3.0,1.0,0.0
17863260,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6479176878929138,0.3164106607437134,0.2975088953971863,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7528338432312012,0.5043129324913025,0.4165584146976471,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8184331655502319,0.65306156873703,0.4644196033477783,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6880301833152771,0.3794409334659576,0.3725582957267761,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5429991483688354,0.1895623505115509,0.918713927268982,284.9871826171875,284.95001220703125,298.7276306152344,292.80718994140625,297.4656677246094,297.0316162109375,284.98614501953125,1.0,0.7161396145820618,0.3550042808055877,0.3550042808055877,1.0,1.0,-3.053776979446411,0.7797296047210693,2.274047374725342,0.0933775156736373,0.9141061902046204,0.9141061902046204,0.0,414.2485656738281,410.0,49620.79296875,0.0,3780.632568359375,1.0,280.0412292480469,283.3305053710937,295.768798828125,298.94970703125,293.1499938964844,293.1499938964844,279.75,34066.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726145029067993,1.0,0.0,0.0,3.606087446212769,3.606110572814941,8.676923926032032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.92724609375,0.0,1470.5684814453125,1895.4371337890625,0.0,3147.334716796875,0.8940421342849731,1.0,0.0,3.0,1.0,0.0
17863320,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6479176878929138,0.3164106607437134,0.2975088953971863,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7528338432312012,0.5043129324913025,0.4165584146976471,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8184331655502319,0.65306156873703,0.4644196033477783,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6880301833152771,0.3794409334659576,0.3725582957267761,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5429991483688354,0.1895623505115509,0.918713927268982,284.9871826171875,284.95001220703125,298.7276306152344,292.80718994140625,297.4656677246094,297.0316162109375,284.98614501953125,1.0,0.7161396145820618,0.3550042808055877,0.3550042808055877,1.0,1.0,-3.053776979446411,0.7797296047210693,2.274047374725342,0.0933775156736373,0.9141061902046204,0.9141061902046204,0.0,414.2485656738281,410.0,49620.79296875,0.0,3780.632568359375,1.0,280.0412292480469,283.3305053710937,295.768798828125,298.94970703125,293.1499938964844,293.1499938964844,279.75,34066.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726145029067993,1.0,0.0,0.0,3.606087446212769,3.606110572814941,8.676923926032032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.92724609375,0.0,1470.5684814453125,1895.4371337890625,0.0,3147.334716796875,0.8940421342849731,1.0,0.0,3.0,1.0,0.0
17863380,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6459697484970093,0.313593327999115,0.2952388226985931,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7508069276809692,0.5004498958587646,0.4137130081653595,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8174253106117249,0.6510493755340576,0.4633135199546814,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6862261295318604,0.3768848180770874,0.3703863620758056,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.5405084490776062,0.187443658709526,0.9099485278129578,284.8942565917969,284.95001220703125,298.7032165527344,292.7888488769531,297.4541320800781,297.0240783691406,284.8953552246094,1.0,0.7140011191368103,0.3557242751121521,0.3557242751121521,1.0,1.0,-3.032552480697632,0.7749289274215698,2.257623672485352,0.0933650657534599,0.8190470933914185,0.8190470933914185,0.0,414.4759216308594,410.0,49734.2421875,0.0,3733.039794921875,1.0,279.7588806152344,283.2294921875,295.80242919921875,299.05828857421875,293.1499938964844,293.1499938964844,280.04998779296875,40168.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795462250709534,1.0,0.0,0.0,3.423795223236084,3.423817873001098,7.82183917635848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.736328125,0.0,1325.0213623046875,1895.4371337890625,0.0,3212.32763671875,0.8588653206825256,1.0,0.0,3.0,1.0,0.0
17863440,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6459697484970093,0.313593327999115,0.2952388226985931,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7508069276809692,0.5004498958587646,0.4137130081653595,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8174253106117249,0.6510493755340576,0.4633135199546814,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6862261295318604,0.3768848180770874,0.3703863620758056,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.5405084490776062,0.187443658709526,0.9099485278129578,284.8942565917969,284.95001220703125,298.7032165527344,292.7888488769531,297.4541320800781,297.0240783691406,284.8953552246094,1.0,0.7140011191368103,0.3557242751121521,0.3557242751121521,1.0,1.0,-3.032552480697632,0.7749289274215698,2.257623672485352,0.0933650657534599,0.8190470933914185,0.8190470933914185,0.0,414.4759216308594,410.0,49734.2421875,0.0,3733.039794921875,1.0,279.7588806152344,283.2294921875,295.80242919921875,299.05828857421875,293.1499938964844,293.1499938964844,280.04998779296875,40168.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795462250709534,1.0,0.0,0.0,3.423795223236084,3.423817873001098,7.82183917635848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.736328125,0.0,1325.0213623046875,1895.4371337890625,0.0,3212.32763671875,0.8588653206825256,1.0,0.0,3.0,1.0,0.0
17863500,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6450265049934387,0.3125280737876892,0.2941120564937591,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7498182058334351,0.4988586604595184,0.4122859835624695,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8169494867324829,0.650549054145813,0.4627647697925567,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6853339076042175,0.3758533596992492,0.3692782521247864,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.5392485857009888,0.1865007132291793,0.9054154753684998,285.0041809082031,284.95001220703125,298.69024658203125,292.7792053222656,297.45037841796875,297.023193359375,285.0058898925781,1.0,0.7128912210464478,0.356084257364273,0.356084257364273,1.0,1.0,-3.02173376083374,0.7724569439888,2.249276638031006,0.0932249575853347,0.8916425704956055,0.8916425704956055,0.0,414.5047607421875,410.0,48825.265625,0.0,3708.517333984375,1.0,279.9960327148437,283.3569030761719,295.7325744628906,298.83135986328125,293.1499938964844,293.1499938964844,280.04998779296875,34741.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716899752616882,1.0,0.0,0.0,3.465475559234619,3.465497732162476,8.013440151444229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.02978515625,0.0,1328.4593505859375,1895.4371337890625,0.0,3138.6630859375,0.8652382493019104,1.0,0.0,3.0,1.0,0.0
17863560,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6443763971328735,0.311565637588501,0.2932557761669159,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7490891218185425,0.4973818361759186,0.4111094176769256,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8167603015899658,0.6501461863517761,0.462511658668518,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.684706449508667,0.3749191462993622,0.3683976531028747,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5382394194602966,0.1856318563222885,0.901478350162506,284.9881896972656,284.95001220703125,298.6768493652344,292.7692565917969,297.4474182128906,297.0235595703125,284.98638916015625,1.0,0.7118743658065796,0.3564621806144714,0.3564621806144714,1.0,1.0,-3.0129427909851074,0.7706745266914368,2.2422683238983154,0.0933552011847496,0.8970791101455688,0.8970791101455688,0.0,414.283203125,410.0,48779.6796875,0.0,3687.41748046875,1.0,280.04119873046875,283.3450622558594,295.7299499511719,298.858642578125,293.1499938964844,293.1499938964844,280.3500061035156,33818.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678237795829773,1.0,0.0,0.0,3.5302648544311523,3.530287504196167,8.315873856190592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.2001953125,0.0,1388.2030029296875,1895.4371337890625,0.0,3102.39599609375,0.8766334652900696,1.0,0.0,3.0,1.0,0.0
17863620,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6431188583374023,0.3097366690635681,0.2916162014007568,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7476708292961121,0.494553655385971,0.4088445007801056,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8163508176803589,0.6493251323699951,0.4619747996330261,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6834932565689087,0.3731416463851928,0.3667213320732116,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5363219976425171,0.1839924901723861,0.894069254398346,285.052978515625,284.95001220703125,298.64862060546875,292.7485046386719,297.441650390625,297.0247802734375,285.04962158203125,1.0,0.7099589705467224,0.3572179675102234,0.3572179675102234,1.0,1.0,-2.996200561523437,0.7673673033714294,2.228833198547364,0.0937066599726677,1.0,1.0,0.0,413.9140930175781,410.0,48054.70703125,0.0,3647.740966796875,1.0,280.34185791015625,283.4330749511719,295.7154541015625,298.7835388183594,293.1499938964844,293.1499938964844,280.04998779296875,31180.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583303093910217,1.0,0.0,0.0,3.720664978027344,3.720688819885254,9.237074323209526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.041015625,0.0,1576.4571533203125,1895.4371337890625,0.0,3013.34619140625,0.9174965620040894,1.0,0.0,3.0,1.0,0.0
17863680,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6431188583374023,0.3097366690635681,0.2916162014007568,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7476708292961121,0.494553655385971,0.4088445007801056,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8163508176803589,0.6493251323699951,0.4619747996330261,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6834932565689087,0.3731416463851928,0.3667213320732116,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5363219976425171,0.1839924901723861,0.894069254398346,285.052978515625,284.95001220703125,298.64862060546875,292.7485046386719,297.441650390625,297.0247802734375,285.04962158203125,1.0,0.7099589705467224,0.3572179675102234,0.3572179675102234,1.0,1.0,-2.996200561523437,0.7673673033714294,2.228833198547364,0.0937066599726677,1.0,1.0,0.0,413.9140930175781,410.0,48054.70703125,0.0,3647.740966796875,1.0,280.34185791015625,283.4330749511719,295.7154541015625,298.7835388183594,293.1499938964844,293.1499938964844,280.04998779296875,31180.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583303093910217,1.0,0.0,0.0,3.720664978027344,3.720688819885254,9.237074323209526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.041015625,0.0,1576.4571533203125,1895.4371337890625,0.0,3013.34619140625,0.9174965620040894,1.0,0.0,3.0,1.0,0.0
17863740,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6409499049186707,0.3065536320209503,0.2891698479652405,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7454334497451782,0.4903023838996887,0.4058359563350677,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.814896285533905,0.6462911367416382,0.4603427350521087,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6814170479774475,0.3702120780944824,0.3643492460250854,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5336667895317078,0.1817329078912735,0.8851310610771179,284.8727722167969,284.95001220703125,298.6186218261719,292.7266845703125,297.4266662597656,297.0146484375,284.8739318847656,1.0,0.7078313231468201,0.3579737842082977,0.3579737842082977,1.0,1.0,-2.973459005355835,0.7620893120765686,2.211369752883911,0.0935702845454216,0.866620659828186,0.866620659828186,0.0,414.4902038574219,410.0,48666.046875,0.0,3599.7998046875,1.0,280.0577087402344,283.2481384277344,295.7644958496094,298.9528503417969,293.1499938964844,293.1499938964844,280.3500061035156,38631.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707472681999207,1.0,0.0,0.0,3.643556833267212,3.6435813903808594,8.858178262016736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.12451171875,0.0,1545.6656494140625,1895.4371337890625,0.0,3129.820068359375,0.9054933786392212,1.0,0.0,3.0,1.0,0.0
17863800,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6409499049186707,0.3065536320209503,0.2891698479652405,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7454334497451782,0.4903023838996887,0.4058359563350677,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.814896285533905,0.6462911367416382,0.4603427350521087,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6814170479774475,0.3702120780944824,0.3643492460250854,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5336667895317078,0.1817329078912735,0.8851310610771179,284.8727722167969,284.95001220703125,298.6186218261719,292.7266845703125,297.4266662597656,297.0146484375,284.8739318847656,1.0,0.7078313231468201,0.3579737842082977,0.3579737842082977,1.0,1.0,-2.973459005355835,0.7620893120765686,2.211369752883911,0.0935702845454216,0.866620659828186,0.866620659828186,0.0,414.4902038574219,410.0,48666.046875,0.0,3599.7998046875,1.0,280.0577087402344,283.2481384277344,295.7644958496094,298.9528503417969,293.1499938964844,293.1499938964844,280.3500061035156,38631.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707472681999207,1.0,0.0,0.0,3.643556833267212,3.6435813903808594,8.858178262016736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.12451171875,0.0,1545.6656494140625,1895.4371337890625,0.0,3129.820068359375,0.9054933786392212,1.0,0.0,3.0,1.0,0.0
17863860,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6393552422523499,0.3047532439231872,0.2872988879680633,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7437720894813538,0.4876634478569031,0.4034973978996277,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8138349056243896,0.6448843479156494,0.4590662717819214,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.679831862449646,0.3683914542198181,0.362436980009079,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5315715074539185,0.1801811903715133,0.8777682185173035,284.9970092773437,284.95001220703125,298.5946960449219,292.7094421386719,297.4186706542969,297.01177978515625,284.9955444335937,1.0,0.7060455679893494,0.3585676550865173,0.3585676550865173,1.0,1.0,-2.9552114009857178,0.7578058838844299,2.197405338287353,0.0931960865855217,0.9519771933555604,0.9519771933555604,0.0,414.6913146972656,410.0,47575.78125,0.0,3560.387939453125,1.0,280.33135986328125,283.39227294921875,295.6742858886719,298.7212219238281,293.1499938964844,293.1499938964844,280.3500061035156,33669.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86186683177948,1.0,0.0,0.0,3.714466571807861,3.714490652084351,9.206322602040018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.36279296875,0.0,1588.3377685546875,1895.4371337890625,0.0,3046.514404296875,0.9182644486427308,1.0,0.0,3.0,1.0,0.0
17863920,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6390062570571899,0.3042302131652832,0.2868503928184509,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7433839440345764,0.4868794679641723,0.4028886258602142,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8136565089225769,0.6444869041442871,0.4588214755058288,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6794713735580444,0.3678591847419739,0.3619498610496521,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5310382843017578,0.1797225028276443,0.8757349252700806,284.9880065917969,284.95001220703125,298.5869445800781,292.7038879394531,297.41650390625,297.0114440917969,284.986572265625,1.0,0.7055201530456543,0.3587552011013031,0.3587552011013031,1.0,1.0,-2.9504873752593994,0.7567848563194275,2.193702459335327,0.0932039692997932,0.9528445601463318,0.9528445601463318,0.0,414.6125183105469,410.0,47534.62890625,0.0,3549.5771484375,1.0,280.34228515625,283.3860778808594,295.6750183105469,298.73193359375,293.1499938964844,293.1499938964844,280.04998779296875,33808.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609316945075989,1.0,0.0,0.0,3.733810424804688,3.733834981918335,9.302460171056736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.6025390625,0.0,1611.6527099609375,1895.4371337890625,0.0,3037.74365234375,0.9225139021873474,1.0,0.0,3.0,1.0,0.0
17863980,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.636908769607544,0.3011728525161743,0.2843887209892273,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7411943674087524,0.4826943874359131,0.3998072445392608,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8121595978736877,0.6413677930831909,0.4570009708404541,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6773760914802551,0.3649121820926666,0.3594318628311157,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5283174514770508,0.1774194836616516,0.8661912083625793,284.87115478515625,284.95001220703125,298.5536804199219,292.6802062988281,297.4026184082031,297.00390625,284.87420654296875,1.0,0.7031636238098145,0.3595366179943084,0.3595366179943084,1.0,1.0,-2.926491498947144,0.7511059045791626,2.1753857135772705,0.0928707346320152,0.8336504101753235,0.8336504101753235,0.0,414.9195251464844,410.0,47674.3828125,0.0,3498.556884765625,1.0,280.0572509765625,283.2664794921875,295.70068359375,298.83282470703125,293.1499938964844,293.1499938964844,280.3500061035156,41011.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692166209220886,1.0,0.0,0.0,3.545818567276001,3.5458426475524902,8.389311574319436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.6123046875,0.0,1456.7491455078125,1895.4371337890625,0.0,3115.4619140625,0.8860965967178345,1.0,0.0,3.0,1.0,0.0
17864040,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.636908769607544,0.3011728525161743,0.2843887209892273,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7411943674087524,0.4826943874359131,0.3998072445392608,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8121595978736877,0.6413677930831909,0.4570009708404541,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6773760914802551,0.3649121820926666,0.3594318628311157,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5283174514770508,0.1774194836616516,0.8661912083625793,284.87115478515625,284.95001220703125,298.5536804199219,292.6802062988281,297.4026184082031,297.00390625,284.87420654296875,1.0,0.7031636238098145,0.3595366179943084,0.3595366179943084,1.0,1.0,-2.926491498947144,0.7511059045791626,2.1753857135772705,0.0928707346320152,0.8336504101753235,0.8336504101753235,0.0,414.9195251464844,410.0,47674.3828125,0.0,3498.556884765625,1.0,280.0572509765625,283.2664794921875,295.70068359375,298.83282470703125,293.1499938964844,293.1499938964844,280.3500061035156,41011.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692166209220886,1.0,0.0,0.0,3.545818567276001,3.5458426475524902,8.389311574319436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.6123046875,0.0,1456.7491455078125,1895.4371337890625,0.0,3115.4619140625,0.8860965967178345,1.0,0.0,3.0,1.0,0.0
17864100,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6358796954154968,0.3000185787677765,0.2831525802612304,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7401168346405029,0.4809752404689789,0.39825040102005,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8114153146743774,0.6403625011444092,0.4560581147670746,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6763319969177246,0.3637114465236664,0.3581397533416748,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.5269419550895691,0.1763958483934402,0.8612517714500427,284.9967956542969,284.95001220703125,298.5364685058594,292.6680603027344,297.3974304199219,297.002685546875,284.9997253417969,1.0,0.7019320726394653,0.3599273562431335,0.3599273562431335,1.0,1.0,-2.9141745567321777,0.7481554746627808,2.1660192012786865,0.0925494059920311,0.9119759798049928,0.9119759798049928,0.0,414.9814453125,410.0,46688.0,0.0,3472.12109375,1.0,280.2988586425781,283.4090881347656,295.62115478515625,298.5921936035156,293.1499938964844,293.1499938964844,280.3500061035156,35251.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609427809715271,1.0,0.0,0.0,3.578526258468628,3.57854962348938,8.544796514797781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.71435546875,0.0,1449.600830078125,1895.4371337890625,0.0,3037.847412109375,0.8908410668373108,1.0,0.0,3.0,1.0,0.0
17864160,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.635195255279541,0.2990214228630066,0.2822421491146087,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7393444776535034,0.4794262945652008,0.3969948887825012,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8110405802726746,0.6395748257637024,0.4555001556873321,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.675606369972229,0.3626555204391479,0.3571230769157409,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5258578658103943,0.1754699647426605,0.8570064902305603,284.98858642578125,284.95001220703125,298.5188903808594,292.6557312011719,297.3934020996094,297.0029602050781,284.98681640625,1.0,0.7008069157600403,0.3604032099246979,0.3604032099246979,1.0,1.0,-2.9043071269989014,0.7462052702903748,2.158101797103882,0.09271040558815,0.9217886328697203,0.9217886328697203,0.0,414.7361450195313,410.0,46596.8125,0.0,3449.584716796875,1.0,280.3421630859375,283.4031677246094,295.6134948730469,298.6106262207031,293.1499938964844,293.1499938964844,280.04998779296875,34050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566253781318665,1.0,0.0,0.0,3.639874458312988,3.6398980617523193,8.840281680022599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.78564453125,0.0,1507.3861083984375,1895.4371337890625,0.0,2997.359619140625,0.9014384746551514,1.0,0.0,3.0,1.0,0.0
17864220,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6332005262374878,0.2960649728775024,0.2798602283000946,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7372426390647888,0.475331038236618,0.393974244594574,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8095428347587585,0.6364157795906067,0.4536333680152893,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6735841035842896,0.3597619533538818,0.3546432256698608,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5232352614402771,0.1732116490602493,0.8476183414459229,284.8876342773437,284.95001220703125,298.4826965332031,292.63055419921875,297.3807067871094,296.997802734375,284.8893127441406,1.0,0.6984496116638184,0.3613549470901489,0.3613549470901489,1.0,1.0,-2.8806710243225098,0.7410261034965515,2.1396450996398926,0.0927520245313644,0.8185741305351257,0.8185741305351257,0.0,414.9275207519531,410.0,46671.99609375,0.0,3399.8486328125,1.0,280.0587158203125,283.29840087890625,295.6443176269531,298.7120056152344,293.1499938964844,293.1499938964844,280.3500061035156,40696.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863776683807373,1.0,0.0,0.0,3.4410746097564697,3.4410974979400635,7.900989658082835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.9208984375,0.0,1346.041748046875,1895.4371337890625,0.0,3064.429931640625,0.863146185874939,1.0,0.0,3.0,1.0,0.0
17864280,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6332005262374878,0.2960649728775024,0.2798602283000946,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7372426390647888,0.475331038236618,0.393974244594574,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8095428347587585,0.6364157795906067,0.4536333680152893,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6735841035842896,0.3597619533538818,0.3546432256698608,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5232352614402771,0.1732116490602493,0.8476183414459229,284.8876342773437,284.95001220703125,298.4826965332031,292.63055419921875,297.3807067871094,296.997802734375,284.8893127441406,1.0,0.6984496116638184,0.3613549470901489,0.3613549470901489,1.0,1.0,-2.8806710243225098,0.7410261034965515,2.1396450996398926,0.0927520245313644,0.8185741305351257,0.8185741305351257,0.0,414.9275207519531,410.0,46671.99609375,0.0,3399.8486328125,1.0,280.0587158203125,283.29840087890625,295.6443176269531,298.7120056152344,293.1499938964844,293.1499938964844,280.3500061035156,40696.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863776683807373,1.0,0.0,0.0,3.4410746097564697,3.4410974979400635,7.900989658082835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.9208984375,0.0,1346.041748046875,1895.4371337890625,0.0,3064.429931640625,0.863146185874939,1.0,0.0,3.0,1.0,0.0
17864340,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6315183639526367,0.2938956916332245,0.2777459025382995,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7354146242141724,0.472030371427536,0.3911808729171753,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8083658814430237,0.6344289183616638,0.452054888010025,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6718260049819946,0.3574649393558502,0.3523381352424621,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5208175182342529,0.1712531596422195,0.8385006189346313,284.988525390625,284.95001220703125,298.4451599121094,292.6047668457031,297.37127685546875,296.9974670410156,284.9872131347656,1.0,0.6961029171943665,0.3623066544532776,0.3623066544532776,1.0,1.0,-2.8585469722747803,0.7363089919090271,2.1222381591796875,0.092769980430603,0.899928867816925,0.899928867816925,0.0,414.7302551269531,410.0,45657.03125,0.0,3351.962646484375,1.0,280.3406982421875,283.4202880859375,295.5618591308594,298.5001525878906,293.1499938964844,293.1499938964844,280.6499938964844,33962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510668277740479,1.0,0.0,0.0,3.5440762042999268,3.5440988540649414,8.38106871015043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.68359375,0.0,1403.680419921875,1895.4371337890625,0.0,2945.263916015625,0.8800196051597595,1.0,0.0,3.0,1.0,0.0
17864400,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6315183639526367,0.2938956916332245,0.2777459025382995,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7354146242141724,0.472030371427536,0.3911808729171753,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8083658814430237,0.6344289183616638,0.452054888010025,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6718260049819946,0.3574649393558502,0.3523381352424621,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5208175182342529,0.1712531596422195,0.8385006189346313,284.988525390625,284.95001220703125,298.4451599121094,292.6047668457031,297.37127685546875,296.9974670410156,284.9872131347656,1.0,0.6961029171943665,0.3623066544532776,0.3623066544532776,1.0,1.0,-2.8585469722747803,0.7363089919090271,2.1222381591796875,0.092769980430603,0.899928867816925,0.899928867816925,0.0,414.7302551269531,410.0,45657.03125,0.0,3351.962646484375,1.0,280.3406982421875,283.4202880859375,295.5618591308594,298.5001525878906,293.1499938964844,293.1499938964844,280.6499938964844,33962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510668277740479,1.0,0.0,0.0,3.5440762042999268,3.5440988540649414,8.38106871015043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.68359375,0.0,1403.680419921875,1895.4371337890625,0.0,2945.263916015625,0.8800196051597595,1.0,0.0,3.0,1.0,0.0
17864460,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6301848888397217,0.2919661104679107,0.2760001122951507,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7338953018188477,0.4690075218677521,0.3887456059455871,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8075360655784607,0.632737398147583,0.4508710503578186,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6704059839248657,0.355408102273941,0.350379467010498,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.5187609791755676,0.16947703063488,0.8304523825645447,285.0635986328125,284.95001220703125,298.4063720703125,292.5784606933594,297.36309814453125,296.9991149902344,285.06036376953125,1.0,0.6939799189567566,0.3632779121398926,0.3632779121398926,1.0,1.0,-2.8395533561706543,0.7326252460479736,2.1069281101226807,0.093230590224266,1.0,1.0,0.0,414.3367004394531,410.0,44829.3515625,0.0,3310.158447265625,1.0,280.6420288085937,283.5173034667969,295.5392150878906,298.4107666015625,293.1499938964844,293.1499938964844,280.3500061035156,31363.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401899337768555,1.0,0.0,0.0,3.731229782104492,3.7312536239624015,9.289605031881364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.0859375,0.0,1589.9676513671875,1895.4371337890625,0.0,2843.489990234375,0.9199848175048828,1.0,0.0,3.0,1.0,0.0
17864520,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6301848888397217,0.2919661104679107,0.2760001122951507,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7338953018188477,0.4690075218677521,0.3887456059455871,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8075360655784607,0.632737398147583,0.4508710503578186,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6704059839248657,0.355408102273941,0.350379467010498,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.5187609791755676,0.16947703063488,0.8304523825645447,285.0635986328125,284.95001220703125,298.4063720703125,292.5784606933594,297.36309814453125,296.9991149902344,285.06036376953125,1.0,0.6939799189567566,0.3632779121398926,0.3632779121398926,1.0,1.0,-2.8395533561706543,0.7326252460479736,2.1069281101226807,0.093230590224266,1.0,1.0,0.0,414.3367004394531,410.0,44829.3515625,0.0,3310.158447265625,1.0,280.6420288085937,283.5173034667969,295.5392150878906,298.4107666015625,293.1499938964844,293.1499938964844,280.3500061035156,31363.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401899337768555,1.0,0.0,0.0,3.731229782104492,3.7312536239624015,9.289605031881364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.0859375,0.0,1589.9676513671875,1895.4371337890625,0.0,2843.489990234375,0.9199848175048828,1.0,0.0,3.0,1.0,0.0
17864580,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6280224323272705,0.2887229323387146,0.2735061347484588,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7316388487815857,0.4646078646183014,0.3856213390827179,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.805691123008728,0.6288818120956421,0.4486928880214691,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6682234406471252,0.3522592484951019,0.3477974832057953,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5160886645317078,0.167121335864067,0.8210485577583313,284.8697509765625,284.95001220703125,298.366455078125,292.5517272949219,297.34930419921875,296.9939270019531,284.87078857421875,1.0,0.6916909217834473,0.3642491996288299,0.3642491996288299,1.0,1.0,-2.815126180648804,0.7271058559417725,2.0880203247070312,0.0932755321264267,0.869743824005127,0.869743824005127,0.0,414.8204650878906,410.0,45447.91796875,0.0,3261.693603515625,1.0,280.3573303222656,283.3196105957031,295.5907897949219,298.5804138183594,293.1499938964844,293.1499938964844,280.6499938964844,38592.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529294729232788,1.0,0.0,0.0,3.664497613906861,3.664522409439087,8.960292916526669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.681640625,0.0,1568.8349609375,1895.4371337890625,0.0,2962.716064453125,0.909875750541687,1.0,0.0,3.0,1.0,0.0
17864640,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6280224323272705,0.2887229323387146,0.2735061347484588,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7316388487815857,0.4646078646183014,0.3856213390827179,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.805691123008728,0.6288818120956421,0.4486928880214691,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6682234406471252,0.3522592484951019,0.3477974832057953,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5160886645317078,0.167121335864067,0.8210485577583313,284.8697509765625,284.95001220703125,298.366455078125,292.5517272949219,297.34930419921875,296.9939270019531,284.87078857421875,1.0,0.6916909217834473,0.3642491996288299,0.3642491996288299,1.0,1.0,-2.815126180648804,0.7271058559417725,2.0880203247070312,0.0932755321264267,0.869743824005127,0.869743824005127,0.0,414.8204650878906,410.0,45447.91796875,0.0,3261.693603515625,1.0,280.3573303222656,283.3196105957031,295.5907897949219,298.5804138183594,293.1499938964844,293.1499938964844,280.6499938964844,38592.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529294729232788,1.0,0.0,0.0,3.664497613906861,3.664522409439087,8.960292916526669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.681640625,0.0,1568.8349609375,1895.4371337890625,0.0,2962.716064453125,0.909875750541687,1.0,0.0,3.0,1.0,0.0
