time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6267988681793213,0.2873631715774536,0.2720979452133178,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7303838729858398,0.4626519978046417,0.383889764547348,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8046020269393921,0.6273684501647949,0.4473998844623565,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6669843196868896,0.3508447408676147,0.346323549747467,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.5145838260650635,0.1659832000732422,0.8157135844230652,284.9963684082031,284.95001220703125,298.3460693359375,292.5382385253906,297.3428955078125,296.9921875,285.0008850097656,1.0,0.6904101967811584,0.3647348284721374,0.3647348284721374,1.0,1.0,-2.801243543624878,0.723785400390625,2.077458143234253,0.0929894298315048,0.9471667408943176,0.9471667408943176,0.0,415.0823974609375,410.0,44369.7578125,0.0,3234.341552734375,1.0,280.6022644042969,283.46856689453125,295.5059509277344,298.3369140625,293.1499938964844,293.1499938964844,280.6499938964844,34751.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460032343864441,1.0,0.0,0.0,3.687851667404175,3.687875747680664,9.074864806279948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.1611328125,0.0,1566.250244140625,1895.4371337890625,0.0,2897.8515625,0.9147530198097228,1.0,0.0,3.0,1.0,0.0
17864760,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6259645223617554,0.2862540483474731,0.2710538804531097,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7294691801071167,0.4609545767307281,0.3824877738952636,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8039678931236267,0.6262240409851074,0.4465522468090057,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.666097104549408,0.3496379852294922,0.3451432585716247,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5133733749389648,0.1649659425020218,0.8110359907150269,284.9922790527344,284.95001220703125,298.325439453125,292.524658203125,297.337646484375,296.991943359375,284.9901428222656,1.0,0.6892129182815552,0.3652620315551758,0.3652620315551758,1.0,1.0,-2.7899444103240967,0.7214062809944153,2.068538188934326,0.0930745154619216,0.9608564376831056,0.9608564376831056,0.0,414.9607849121094,410.0,44272.62890625,0.0,3210.613037109375,1.0,280.6429748535156,283.4635925292969,295.4917907714844,298.3497619628906,293.1499938964844,293.1499938964844,280.3500061035156,33662.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423253297805786,1.0,0.0,0.0,3.753848075866699,3.753872632980346,9.402572231920204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.6083984375,0.0,1633.814697265625,1895.4371337890625,0.0,2863.448486328125,0.9268254041671752,1.0,0.0,3.0,1.0,0.0
17864820,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6237749457359314,0.2830842137336731,0.2684986591339111,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.727182149887085,0.4565663337707519,0.3792498111724853,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.80206298828125,0.6223579049110413,0.4442151486873626,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6638664603233337,0.3464453816413879,0.3423983454704284,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5106054544448853,0.1625257581472396,0.8008899688720703,284.8632507324219,284.95001220703125,298.2834777832031,292.497314453125,297.3241271972656,296.9878845214844,284.86651611328125,1.0,0.6867006421089172,0.3663164675235748,0.3663164675235748,1.0,1.0,-2.764001607894897,0.7155091762542725,2.048492431640625,0.0930229425430297,0.831968367099762,0.831968367099762,0.0,415.2411193847656,410.0,44391.80078125,0.0,3159.237548828125,1.0,280.3570861816406,283.33526611328125,295.5181884765625,298.4481811523437,293.1499938964844,293.1499938964844,280.6499938964844,41370.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509111404418945,1.0,0.0,0.0,3.557081699371338,3.557105779647827,8.442692660537432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.1162109375,0.0,1471.3885498046875,1895.4371337890625,0.0,2943.805419921875,0.8888357281684875,1.0,0.0,3.0,1.0,0.0
17864880,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6237749457359314,0.2830842137336731,0.2684986591339111,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.727182149887085,0.4565663337707519,0.3792498111724853,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.80206298828125,0.6223579049110413,0.4442151486873626,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6638664603233337,0.3464453816413879,0.3423983454704284,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5106054544448853,0.1625257581472396,0.8008899688720703,284.8632507324219,284.95001220703125,298.2834777832031,292.497314453125,297.3241271972656,296.9878845214844,284.86651611328125,1.0,0.6867006421089172,0.3663164675235748,0.3663164675235748,1.0,1.0,-2.764001607894897,0.7155091762542725,2.048492431640625,0.0930229425430297,0.831968367099762,0.831968367099762,0.0,415.2411193847656,410.0,44391.80078125,0.0,3159.237548828125,1.0,280.3570861816406,283.33526611328125,295.5181884765625,298.4481811523437,293.1499938964844,293.1499938964844,280.6499938964844,41370.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509111404418945,1.0,0.0,0.0,3.557081699371338,3.557105779647827,8.442692660537432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.1162109375,0.0,1471.3885498046875,1895.4371337890625,0.0,2943.805419921875,0.8888357281684875,1.0,0.0,3.0,1.0,0.0
17864940,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6219152808189392,0.2808047831058502,0.2662339210510254,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.725187361240387,0.4530805647373199,0.3762606978416443,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8005636930465698,0.6198764443397522,0.4422258734703064,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6619341969490051,0.3439367115497589,0.3398498594760895,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5080530643463135,0.1604173481464386,0.7910006642341614,284.9876403808594,284.95001220703125,298.2406005859375,292.4698181152344,297.3128967285156,296.98712158203125,284.9862976074219,1.0,0.6841814517974854,0.3673709034919739,0.3673709034919739,1.0,1.0,-2.739708423614502,0.7101201415061951,2.029588222503662,0.0929433330893516,0.922324538230896,0.922324538230896,0.0,415.0658264160156,410.0,43257.08203125,0.0,3109.658447265625,1.0,280.6415710449219,283.4784851074219,295.423095703125,298.21636962890625,293.1499938964844,293.1499938964844,280.3500061035156,34188.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371483087539673,1.0,0.0,0.0,3.6450390815734863,3.6450626850128174,8.865386007528286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.81005859375,0.0,1514.1201171875,1895.4371337890625,0.0,2815.083984375,0.9028606414794922,1.0,0.0,3.0,1.0,0.0
17865000,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6219152808189392,0.2808047831058502,0.2662339210510254,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.725187361240387,0.4530805647373199,0.3762606978416443,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8005636930465698,0.6198764443397522,0.4422258734703064,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6619341969490051,0.3439367115497589,0.3398498594760895,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5080530643463135,0.1604173481464386,0.7910006642341614,284.9876403808594,284.95001220703125,298.2406005859375,292.4698181152344,297.3128967285156,296.98712158203125,284.9862976074219,1.0,0.6841814517974854,0.3673709034919739,0.3673709034919739,1.0,1.0,-2.739708423614502,0.7101201415061951,2.029588222503662,0.0929433330893516,0.922324538230896,0.922324538230896,0.0,415.0658264160156,410.0,43257.08203125,0.0,3109.658447265625,1.0,280.6415710449219,283.4784851074219,295.423095703125,298.21636962890625,293.1499938964844,293.1499938964844,280.3500061035156,34188.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371483087539673,1.0,0.0,0.0,3.6450390815734863,3.6450626850128174,8.865386007528286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.81005859375,0.0,1514.1201171875,1895.4371337890625,0.0,2815.083984375,0.9028606414794922,1.0,0.0,3.0,1.0,0.0
17865060,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6201933026313782,0.2782471477985382,0.2642275393009186,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.723372757434845,0.4494938850402832,0.373658686876297,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7990967035293579,0.6166866421699524,0.440364122390747,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6601986885070801,0.3413264751434326,0.3376443684101105,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.5058739185333252,0.1584189236164093,0.7827450633049011,284.8648376464844,284.95001220703125,298.2039489746094,292.4466857910156,297.30194091796875,296.98468017578125,284.8697814941406,1.0,0.6821024417877197,0.3683440685272217,0.3683440685272217,1.0,1.0,-2.7188165187835693,0.7055954337120056,2.013221025466919,0.093156062066555,0.8103581666946411,0.8103581666946411,0.0,415.1463012695313,410.0,43366.90234375,0.0,3068.535888671875,1.0,280.3641052246094,283.3570556640625,295.4677124023437,298.3428955078125,293.1499938964844,293.1499938964844,280.3500061035156,42097.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444607853889465,1.0,0.0,0.0,3.455639839172364,3.4556632041931152,7.968017143866746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.44775390625,0.0,1370.682861328125,1895.4371337890625,0.0,2883.41943359375,0.8667423129081726,1.0,0.0,3.0,1.0,0.0
17865120,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6197898983955383,0.2777644395828247,0.2637756764888763,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7229635119438171,0.448814332485199,0.3730983436107635,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7987343072891235,0.6160889863967896,0.4399212300777435,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.659804105758667,0.3408266007900238,0.3371622264385223,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.5054030418395996,0.158030167222023,0.7810114026069641,284.87957763671875,284.95001220703125,298.1968994140625,292.4422607421875,297.2997436523437,296.984130859375,284.882568359375,1.0,0.6816809773445129,0.3685294389724731,0.3685294389724731,1.0,1.0,-2.7142858505249023,0.7045480608940125,2.009737730026245,0.0931148678064346,0.8119128942489624,0.8119128942489624,0.0,415.2160034179688,410.0,43253.16015625,0.0,3059.915771484375,1.0,280.3580627441406,283.37042236328125,295.4554138183594,298.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,41474.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442180752754211,1.0,0.0,0.0,3.4275426864624023,3.427565574645996,7.838971214368939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.0869140625,0.0,1337.93701171875,1895.4371337890625,0.0,2881.14892578125,0.8607904314994812,1.0,0.0,3.0,1.0,0.0
17865180,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6179236173629761,0.2754975855350494,0.2615614831447601,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7209709882736206,0.4453343749046325,0.3701524436473846,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7972387671470642,0.6135160326957703,0.4379161596298218,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6579147577285767,0.3383121192455292,0.334641695022583,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5029228329658508,0.1559318751096725,0.7712484002113342,284.9891357421875,284.95001220703125,298.1524963378906,292.4147033691406,297.2886962890625,296.9841003417969,284.9876708984375,1.0,0.6791952848434448,0.3696879744529724,0.3696879744529724,1.0,1.0,-2.690283298492432,0.6994149088859558,1.9908684492111208,0.0932619571685791,0.8972730040550232,0.8972730040550232,0.0,415.0149841308594,410.0,42230.4453125,0.0,3011.935546875,1.0,280.6405639648437,283.4982604980469,295.3653564453125,298.0937194824219,293.1499938964844,293.1499938964844,280.95001220703125,33960.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300160765647888,1.0,0.0,0.0,3.532636880874634,3.5326595306396484,8.327052682943759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.76513671875,0.0,1391.70458984375,1895.4371337890625,0.0,2748.594970703125,0.8774604201316833,1.0,0.0,3.0,1.0,0.0
17865240,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6179236173629761,0.2754975855350494,0.2615614831447601,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7209709882736206,0.4453343749046325,0.3701524436473846,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7972387671470642,0.6135160326957703,0.4379161596298218,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6579147577285767,0.3383121192455292,0.334641695022583,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5029228329658508,0.1559318751096725,0.7712484002113342,284.9891357421875,284.95001220703125,298.1524963378906,292.4147033691406,297.2886962890625,296.9841003417969,284.9876708984375,1.0,0.6791952848434448,0.3696879744529724,0.3696879744529724,1.0,1.0,-2.690283298492432,0.6994149088859558,1.9908684492111208,0.0932619571685791,0.8972730040550232,0.8972730040550232,0.0,415.0149841308594,410.0,42230.4453125,0.0,3011.935546875,1.0,280.6405639648437,283.4982604980469,295.3653564453125,298.0937194824219,293.1499938964844,293.1499938964844,280.95001220703125,33960.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300160765647888,1.0,0.0,0.0,3.532636880874634,3.5326595306396484,8.327052682943759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.76513671875,0.0,1391.70458984375,1895.4371337890625,0.0,2748.594970703125,0.8774604201316833,1.0,0.0,3.0,1.0,0.0
17865300,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6171204447746277,0.274475634098053,0.2605967223644256,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7200827598571777,0.4437138736248016,0.3688103258609772,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7966301441192627,0.6123767495155334,0.4370667040348053,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6570961475372314,0.337161511182785,0.3335133492946625,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.5018131136894226,0.1549603790044784,0.7667776942253113,285.0854797363281,284.95001220703125,298.13006591796875,292.4009704589844,297.2836608886719,296.9848327636719,285.0893249511719,1.0,0.6780349612236023,0.370267242193222,0.370267242193222,1.0,1.0,-2.679476261138916,0.6972281336784363,1.9822481870651243,0.0934804454445838,0.9885972142219543,0.9885972142219543,0.0,414.8409729003906,410.0,41358.19921875,0.0,2990.12939453125,1.0,280.897216796875,283.6180114746094,295.32452392578125,297.9358215332031,293.1499938964844,293.1499938964844,280.95001220703125,31293.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209726214408875,1.0,0.0,0.0,3.621784448623657,3.621807336807251,8.752627991270856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.95703125,0.0,1467.0592041015625,1895.4371337890625,0.0,2664.58251953125,0.8969548940658569,1.0,0.0,3.0,1.0,0.0
17865360,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6164262294769287,0.2734973728656769,0.259746253490448,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7192870378494263,0.4421437978744507,0.3675783574581146,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7961405515670776,0.6112841963768005,0.4363504350185394,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6563788652420044,0.3360578715801239,0.3324915766716003,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.500802218914032,0.1540305465459823,0.7626189589500427,285.0704345703125,284.95001220703125,298.10748291015625,292.38726806640625,297.2787780761719,296.9857788085937,285.067138671875,1.0,0.6769422888755798,0.370879054069519,0.370879054069519,1.0,1.0,-2.669626235961914,0.6954261660575867,1.9742000102996824,0.093875452876091,1.0,1.0,0.0,414.6050415039063,410.0,41369.77734375,0.0,2970.000244140625,1.0,280.9417419433594,283.6002502441406,295.34088134765625,297.9997863769531,293.1499938964844,293.1499938964844,280.6499938964844,31236.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175807595252991,1.0,0.0,0.0,3.724034786224365,3.7240586280822754,9.253813573195656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.0859375,0.0,1580.7452392578125,1895.4371337890625,0.0,2633.171630859375,0.9183109402656556,1.0,0.0,3.0,1.0,0.0
17865420,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140589714050293,0.2702280580997467,0.2572261393070221,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7168677449226379,0.4376406967639923,0.3643597364425659,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7940842509269714,0.6069504022598267,0.4338383078575134,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6541624665260315,0.332755833864212,0.329757809638977,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.4981634616851806,0.1515895575284958,0.7527856230735779,284.8658752441406,284.95001220703125,298.0619201660156,292.36004638671875,297.2649230957031,296.9825744628906,284.8667297363281,1.0,0.6745585203170776,0.3721026480197906,0.3721026480197906,1.0,1.0,-2.643937826156616,0.6897729635238647,1.954164862632752,0.0940958186984062,0.8672176599502563,0.8672176599502563,0.0,415.0103149414063,410.0,41932.26953125,0.0,2922.5537109375,1.0,280.6573181152344,283.3929443359375,295.4000244140625,298.17333984375,293.1499938964844,293.1499938964844,280.95001220703125,38659.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306728601455688,1.0,0.0,0.0,3.661224603652954,3.6612493991851807,8.944293767854106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.654296875,0.0,1565.6524658203125,1895.4371337890625,0.0,2754.71044921875,0.9090585708618164,1.0,0.0,3.0,1.0,0.0
17865480,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140589714050293,0.2702280580997467,0.2572261393070221,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7168677449226379,0.4376406967639923,0.3643597364425659,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7940842509269714,0.6069504022598267,0.4338383078575134,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6541624665260315,0.332755833864212,0.329757809638977,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.4981634616851806,0.1515895575284958,0.7527856230735779,284.8658752441406,284.95001220703125,298.0619201660156,292.36004638671875,297.2649230957031,296.9825744628906,284.8667297363281,1.0,0.6745585203170776,0.3721026480197906,0.3721026480197906,1.0,1.0,-2.643937826156616,0.6897729635238647,1.954164862632752,0.0940958186984062,0.8672176599502563,0.8672176599502563,0.0,415.0103149414063,410.0,41932.26953125,0.0,2922.5537109375,1.0,280.6573181152344,283.3929443359375,295.4000244140625,298.17333984375,293.1499938964844,293.1499938964844,280.95001220703125,38659.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306728601455688,1.0,0.0,0.0,3.661224603652954,3.6612493991851807,8.944293767854106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.654296875,0.0,1565.6524658203125,1895.4371337890625,0.0,2754.71044921875,0.9090585708618164,1.0,0.0,3.0,1.0,0.0
17865540,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.611663281917572,0.267659455537796,0.2546864151954651,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7144489884376526,0.4338372945785522,0.3611083328723907,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7921121716499329,0.603767454624176,0.4313289225101471,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6519526839256287,0.3299349248409271,0.3269171416759491,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4954158067703247,0.1493128091096878,0.7422480583190918,284.9944763183594,284.95001220703125,298.015869140625,292.33306884765625,297.2521057128906,296.98095703125,284.9920959472656,1.0,0.6719920635223389,0.3733262419700622,0.3733262419700622,1.0,1.0,-2.6171915531158447,0.6837199926376343,1.9334716796875,0.093947984278202,0.9612922668457032,0.9612922668457032,0.0,415.1477355957031,410.0,40745.21484375,0.0,2872.50537109375,1.0,280.94317626953125,283.5421447753906,295.2953491210937,297.93768310546875,293.1499938964844,293.1499938964844,280.6499938964844,33571.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189826011657715,1.0,0.0,0.0,3.749754905700684,3.749779462814331,9.382077905684127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8447265625,0.0,1628.3446044921875,1895.4371337890625,0.0,2646.146484375,0.925787627696991,1.0,0.0,3.0,1.0,0.0
17865600,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.611663281917572,0.267659455537796,0.2546864151954651,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7144489884376526,0.4338372945785522,0.3611083328723907,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7921121716499329,0.603767454624176,0.4313289225101471,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6519526839256287,0.3299349248409271,0.3269171416759491,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4954158067703247,0.1493128091096878,0.7422480583190918,284.9944763183594,284.95001220703125,298.015869140625,292.33306884765625,297.2521057128906,296.98095703125,284.9920959472656,1.0,0.6719920635223389,0.3733262419700622,0.3733262419700622,1.0,1.0,-2.6171915531158447,0.6837199926376343,1.9334716796875,0.093947984278202,0.9612922668457032,0.9612922668457032,0.0,415.1477355957031,410.0,40745.21484375,0.0,2872.50537109375,1.0,280.94317626953125,283.5421447753906,295.2953491210937,297.93768310546875,293.1499938964844,293.1499938964844,280.6499938964844,33571.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189826011657715,1.0,0.0,0.0,3.749754905700684,3.749779462814331,9.382077905684127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8447265625,0.0,1628.3446044921875,1895.4371337890625,0.0,2646.146484375,0.925787627696991,1.0,0.0,3.0,1.0,0.0
17865660,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6091017723083496,0.2644318044185638,0.2520785927772522,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7118790149688721,0.429341584444046,0.3577758073806762,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7899913191795349,0.599395751953125,0.4286499321460724,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.6496726274490356,0.3265629112720489,0.3240039944648742,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.4926179349422455,0.1467784196138382,0.7316507697105408,284.8555908203125,284.95001220703125,297.969482421875,292.3064880371094,297.2375183105469,296.9771423339844,284.85943603515625,1.0,0.6694052815437317,0.3746325373649597,0.3746325373649597,1.0,1.0,-2.5899009704589844,0.6776070594787598,1.9122939109802248,0.0940276235342025,0.8244876861572266,0.8244876861572266,0.0,415.3902282714844,410.0,40813.80078125,0.0,2822.527099609375,1.0,280.6571044921875,283.4075622558594,295.3272399902344,298.0377197265625,293.1499938964844,293.1499938964844,280.95001220703125,41926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277109265327454,1.0,0.0,0.0,3.5398311614990234,3.5398552417755127,8.361002983292565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.99609375,0.0,1457.0234375,1895.4371337890625,0.0,2727.146728515625,0.8853544592857361,1.0,0.0,3.0,1.0,0.0
17865720,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6091017723083496,0.2644318044185638,0.2520785927772522,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7118790149688721,0.429341584444046,0.3577758073806762,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7899913191795349,0.599395751953125,0.4286499321460724,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.6496726274490356,0.3265629112720489,0.3240039944648742,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.4926179349422455,0.1467784196138382,0.7316507697105408,284.8555908203125,284.95001220703125,297.969482421875,292.3064880371094,297.2375183105469,296.9771423339844,284.85943603515625,1.0,0.6694052815437317,0.3746325373649597,0.3746325373649597,1.0,1.0,-2.5899009704589844,0.6776070594787598,1.9122939109802248,0.0940276235342025,0.8244876861572266,0.8244876861572266,0.0,415.3902282714844,410.0,40813.80078125,0.0,2822.527099609375,1.0,280.6571044921875,283.4075622558594,295.3272399902344,298.0377197265625,293.1499938964844,293.1499938964844,280.95001220703125,41926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277109265327454,1.0,0.0,0.0,3.5398311614990234,3.5398552417755127,8.361002983292565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.99609375,0.0,1457.0234375,1895.4371337890625,0.0,2727.146728515625,0.8853544592857361,1.0,0.0,3.0,1.0,0.0
17865780,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6068506240844727,0.2620599865913391,0.2497263252735138,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7095393538475037,0.4257191121578216,0.3546795547008514,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7882237434387207,0.5963580012321472,0.4262736439704895,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6476370692253113,0.3238345086574554,0.3212498426437378,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.4899441003799438,0.1445525288581848,0.7212421894073486,284.9883117675781,284.95001220703125,297.9228210449219,292.2803649902344,297.22540283203125,296.9767150878906,284.98687744140625,1.0,0.666807234287262,0.3759388327598572,0.3759388327598572,1.0,1.0,-2.564020156860352,0.6719309091567993,1.892089247703552,0.0940616428852081,0.9182786345481871,0.9182786345481871,0.0,415.23138427734375,410.0,39693.38671875,0.0,2774.03857421875,1.0,280.94140625,283.5573425292969,295.2272033691406,297.8021240234375,293.1499938964844,293.1499938964844,280.6499938964844,34158.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124849200248718,1.0,0.0,0.0,3.627285480499268,3.627309083938599,8.779236964073789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.8662109375,0.0,1494.3525390625,1895.4371337890625,0.0,2586.09521484375,0.8988563418388367,1.0,0.0,3.0,1.0,0.0
17865840,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6068506240844727,0.2620599865913391,0.2497263252735138,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7095393538475037,0.4257191121578216,0.3546795547008514,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7882237434387207,0.5963580012321472,0.4262736439704895,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6476370692253113,0.3238345086574554,0.3212498426437378,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.4899441003799438,0.1445525288581848,0.7212421894073486,284.9883117675781,284.95001220703125,297.9228210449219,292.2803649902344,297.22540283203125,296.9767150878906,284.98687744140625,1.0,0.666807234287262,0.3759388327598572,0.3759388327598572,1.0,1.0,-2.564020156860352,0.6719309091567993,1.892089247703552,0.0940616428852081,0.9182786345481871,0.9182786345481871,0.0,415.23138427734375,410.0,39693.38671875,0.0,2774.03857421875,1.0,280.94140625,283.5573425292969,295.2272033691406,297.8021240234375,293.1499938964844,293.1499938964844,280.6499938964844,34158.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124849200248718,1.0,0.0,0.0,3.627285480499268,3.627309083938599,8.779236964073789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.8662109375,0.0,1494.3525390625,1895.4371337890625,0.0,2586.09521484375,0.8988563418388367,1.0,0.0,3.0,1.0,0.0
17865900,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6057940721511841,0.2606101632118225,0.2486327588558197,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7083977460861206,0.4236268997192383,0.3531971573829651,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7873852849006653,0.5943316221237183,0.425140231847763,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6466794013977051,0.3222610652446747,0.3199463188648224,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.4886738061904907,0.1433664560317993,0.7163457274436951,284.8511657714844,284.95001220703125,297.8994140625,292.2675170898437,297.2188720703125,296.9759216308594,284.84429931640625,1.0,0.6655672788619995,0.3765919804573059,0.3765919804573059,1.0,1.0,-2.5518031120300293,0.6693124771118164,1.8824907541275024,0.0942227244377136,0.8190865516662598,0.8190865516662598,0.0,415.1515502929688,410.0,40251.98828125,0.0,2751.331787109375,1.0,280.6983947753906,283.4061279296875,295.2869567871094,297.9903564453125,293.1499938964844,293.1499938964844,280.6499938964844,39344.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181841373443604,1.0,0.0,0.0,3.5633788108825684,3.5634026527404785,8.47261162562063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.025390625,0.0,1463.3443603515625,1895.4371337890625,0.0,2638.7548828125,0.8854484558105469,1.0,0.0,3.0,1.0,0.0
17865960,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.604347288608551,0.2589804828166961,0.2472273111343383,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7069236040115356,0.4213528931140899,0.3514301180839538,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7861515879631042,0.5920064449310303,0.4235889613628387,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6454408764839172,0.32051682472229,0.3183688223361969,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.4871531724929809,0.142078548669815,0.710831880569458,284.8737487792969,284.95001220703125,297.8759765625,292.2547912597656,297.21148681640625,296.9740295410156,284.8778381347656,1.0,0.6642380356788635,0.3772989511489868,0.3772989511489868,1.0,1.0,-2.5372347831726074,0.6659982800483704,1.8712365627288816,0.0941919609904289,0.8021730780601501,0.8021730780601501,0.0,415.3517761230469,410.0,39648.75,0.0,2725.711669921875,1.0,280.6582946777344,283.44744873046875,295.2669982910156,297.9036560058594,293.1499938964844,293.1499938964844,280.95001220703125,42145.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194829225540161,1.0,0.0,0.0,3.3916683197021484,3.391691207885742,7.6757368105973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.1826171875,0.0,1307.0355224609375,1895.4371337890625,0.0,2650.779296875,0.8534210324287415,1.0,0.0,3.0,1.0,0.0
17866020,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6021101474761963,0.2566460072994232,0.2449542880058288,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7045354247093201,0.4177441596984863,0.3483798801898956,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.784360945224762,0.5888158679008484,0.4211548268795013,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6434337496757507,0.3177532851696014,0.3156156539916992,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.4844138920307159,0.1398716568946838,0.7005926966667175,284.99029541015625,284.95001220703125,297.8290100097656,292.2298583984375,297.19970703125,296.97418212890625,284.9886474609375,1.0,0.6616787910461426,0.3787129521369934,0.3787129521369934,1.0,1.0,-2.5116517543792725,0.6605610251426697,1.851090669631958,0.0943938717246055,0.8911560773849487,0.8911560773849487,0.0,415.169677734375,410.0,38654.8359375,0.0,2678.869140625,1.0,280.94024658203125,283.5792236328125,295.1742858886719,297.6835632324219,293.1499938964844,293.1499938964844,281.25,33871.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038930892944336,1.0,0.0,0.0,3.501657247543335,3.5016794204711914,8.18164380689268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.67822265625,0.0,1359.0255126953125,1895.4371337890625,0.0,2507.072265625,0.8704549670219421,1.0,0.0,3.0,1.0,0.0
17866080,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6021101474761963,0.2566460072994232,0.2449542880058288,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7045354247093201,0.4177441596984863,0.3483798801898956,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.784360945224762,0.5888158679008484,0.4211548268795013,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6434337496757507,0.3177532851696014,0.3156156539916992,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.4844138920307159,0.1398716568946838,0.7005926966667175,284.99029541015625,284.95001220703125,297.8290100097656,292.2298583984375,297.19970703125,296.97418212890625,284.9886474609375,1.0,0.6616787910461426,0.3787129521369934,0.3787129521369934,1.0,1.0,-2.5116517543792725,0.6605610251426697,1.851090669631958,0.0943938717246055,0.8911560773849487,0.8911560773849487,0.0,415.169677734375,410.0,38654.8359375,0.0,2678.869140625,1.0,280.94024658203125,283.5792236328125,295.1742858886719,297.6835632324219,293.1499938964844,293.1499938964844,281.25,33871.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038930892944336,1.0,0.0,0.0,3.501657247543335,3.5016794204711914,8.18164380689268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.67822265625,0.0,1359.0255126953125,1895.4371337890625,0.0,2507.072265625,0.8704549670219421,1.0,0.0,3.0,1.0,0.0
17866140,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.6002964973449707,0.2545769810676574,0.2430731207132339,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7025034427642822,0.4144199192523956,0.3457000851631164,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7829623222351074,0.5859574675559998,0.4191556870937347,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.641761302947998,0.3152442574501037,0.3132258057594299,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.4819526672363281,0.1378628462553024,0.6914771795272827,285.0767822265625,284.95001220703125,297.7820129394531,292.2056579589844,297.1893920898437,296.976318359375,285.0731201171875,1.0,0.6593399047851562,0.3801269233226776,0.3801269233226776,1.0,1.0,-2.489376783370972,0.656197726726532,1.8331791162490845,0.0949716717004776,1.0,1.0,0.0,414.7803649902344,410.0,37801.70703125,0.0,2637.57470703125,1.0,281.24176025390625,283.6845397949219,295.15167236328125,297.5912780761719,293.1499938964844,293.1499938964844,280.95001220703125,30901.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897513508796692,1.0,0.0,0.0,3.70400619506836,3.7040297985076895,9.15454336336552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.96435546875,0.0,1555.3770751953125,1895.4371337890625,0.0,2378.11767578125,0.9134892821311952,1.0,0.0,3.0,1.0,0.0
17866200,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.6002964973449707,0.2545769810676574,0.2430731207132339,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7025034427642822,0.4144199192523956,0.3457000851631164,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7829623222351074,0.5859574675559998,0.4191556870937347,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.641761302947998,0.3152442574501037,0.3132258057594299,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.4819526672363281,0.1378628462553024,0.6914771795272827,285.0767822265625,284.95001220703125,297.7820129394531,292.2056579589844,297.1893920898437,296.976318359375,285.0731201171875,1.0,0.6593399047851562,0.3801269233226776,0.3801269233226776,1.0,1.0,-2.489376783370972,0.656197726726532,1.8331791162490845,0.0949716717004776,1.0,1.0,0.0,414.7803649902344,410.0,37801.70703125,0.0,2637.57470703125,1.0,281.24176025390625,283.6845397949219,295.15167236328125,297.5912780761719,293.1499938964844,293.1499938964844,280.95001220703125,30901.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897513508796692,1.0,0.0,0.0,3.70400619506836,3.7040297985076895,9.15454336336552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.96435546875,0.0,1555.3770751953125,1895.4371337890625,0.0,2378.11767578125,0.9134892821311952,1.0,0.0,3.0,1.0,0.0
17866260,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.5978639721870422,0.2515799105167389,0.2407857179641723,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6999955177307129,0.4102305769920349,0.342718243598938,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7808979749679565,0.581452488899231,0.4165278375148773,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6397067904472351,0.3120276033878326,0.3105576634407043,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.4791608154773712,0.1355714052915573,0.6822199821472168,284.86138916015625,284.95001220703125,297.7388610839844,292.1841125488281,297.17645263671875,296.9737854003906,284.8615417480469,1.0,0.6571071147918701,0.3814769685268402,0.3814769685268402,1.0,1.0,-2.464938402175904,0.6508814692497253,1.8140568733215328,0.0951917916536331,0.8667023181915283,0.8667023181915283,0.0,415.0692443847656,410.0,38396.2890625,0.0,2595.791748046875,1.0,280.9598388671875,283.4665832519531,295.229248046875,297.78631591796875,293.1499938964844,293.1499938964844,280.95001220703125,38337.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030248284339905,1.0,0.0,0.0,3.659572124481201,3.6595966815948486,8.936222002375871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.06494140625,0.0,1561.376953125,1895.4371337890625,0.0,2499.11279296875,0.908044159412384,1.0,0.0,3.0,1.0,0.0
17866320,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.5975850224494934,0.2512961626052856,0.2405330687761306,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6997233033180237,0.4098410606384277,0.3424093127250671,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7806556820869446,0.5810263156890869,0.4162304699420929,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6394822001457214,0.3117249011993408,0.3102771341800689,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.4788618981838226,0.135354071855545,0.6812873482704163,284.8624267578125,284.95001220703125,297.7351379394531,292.1822814941406,297.1752014160156,296.973388671875,284.8631286621094,1.0,0.6568924784660339,0.3815943598747253,0.3815943598747253,1.0,1.0,-2.462383508682251,0.6502698659896851,1.812113642692566,0.0951488316059112,0.8626112937927246,0.8626112937927246,0.0,415.13330078125,410.0,38332.75,0.0,2591.594970703125,1.0,280.9574279785156,283.4692687988281,295.22393798828125,297.77508544921875,293.1499938964844,293.1499938964844,281.25,38696.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803381085395813,1.0,0.0,0.0,3.6450564861297607,3.645080804824829,8.865470704222389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.37158203125,0.0,1547.8218994140625,1895.4371337890625,0.0,2502.3779296875,0.9053568840026855,1.0,0.0,3.0,1.0,0.0
17866380,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5948292016983032,0.248656541109085,0.2379369586706161,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6969307661056519,0.4058980047702789,0.3390499353408813,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7783860564231873,0.5771946907043457,0.4132696986198425,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6371723413467407,0.3086473941802978,0.3072010278701782,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.4753840863704681,0.1329748332500457,0.6703211665153503,284.9970092773437,284.95001220703125,297.6883850097656,292.1597900390625,297.1620788574219,296.971923828125,284.994384765625,1.0,0.6542670130729675,0.383061796426773,0.383061796426773,1.0,1.0,-2.434082269668579,0.643847644329071,1.7902346849441528,0.0949152335524559,0.9596486687660216,0.9596486687660216,0.0,415.2765197753906,410.0,37164.6953125,0.0,2543.092529296875,1.0,281.2430725097656,283.6232604980469,295.1177978515625,297.5414123535156,293.1499938964844,293.1499938964844,280.95001220703125,33418.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790753960609436,1.0,0.0,0.0,3.7349464893341056,3.734970808029175,9.308121775575272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.814453125,0.0,1609.9786376953125,1895.4371337890625,0.0,2387.209228515625,0.922359824180603,1.0,0.0,3.0,1.0,0.0
17866440,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5948292016983032,0.248656541109085,0.2379369586706161,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6969307661056519,0.4058980047702789,0.3390499353408813,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7783860564231873,0.5771946907043457,0.4132696986198425,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6371723413467407,0.3086473941802978,0.3072010278701782,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.4753840863704681,0.1329748332500457,0.6703211665153503,284.9970092773437,284.95001220703125,297.6883850097656,292.1597900390625,297.1620788574219,296.971923828125,284.994384765625,1.0,0.6542670130729675,0.383061796426773,0.383061796426773,1.0,1.0,-2.434082269668579,0.643847644329071,1.7902346849441528,0.0949152335524559,0.9596486687660216,0.9596486687660216,0.0,415.2765197753906,410.0,37164.6953125,0.0,2543.092529296875,1.0,281.2430725097656,283.6232604980469,295.1177978515625,297.5414123535156,293.1499938964844,293.1499938964844,280.95001220703125,33418.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790753960609436,1.0,0.0,0.0,3.7349464893341056,3.734970808029175,9.308121775575272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.814453125,0.0,1609.9786376953125,1895.4371337890625,0.0,2387.209228515625,0.922359824180603,1.0,0.0,3.0,1.0,0.0
17866500,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.5936087369918823,0.247137576341629,0.2367767840623855,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6956634521484375,0.4037152528762817,0.3374928534030914,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7773959040641785,0.5748923420906067,0.4119386076927185,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6361294388771057,0.3069455027580261,0.3057738840579986,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.4736756682395935,0.1317289620637893,0.6651520133018494,284.84521484375,284.95001220703125,297.66510009765625,292.14892578125,297.1552429199219,296.9708251953125,284.8352355957031,1.0,0.6529961228370667,0.3837955296039581,0.3837955296039581,1.0,1.0,-2.4209678173065186,0.6409657597541809,1.7800019979476929,0.0949678942561149,0.8516305088996887,0.8516305088996887,0.0,415.2486877441406,410.0,37815.75390625,0.0,2520.444580078125,1.0,280.9958190917969,283.4543151855469,295.1795959472656,297.7333984375,293.1499938964844,293.1499938964844,280.95001220703125,38147.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975741624832153,1.0,0.0,0.0,3.6932976245880127,3.6933224201202393,9.10168637346942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.95263671875,0.0,1598.1348876953125,1895.4371337890625,0.0,2449.26708984375,0.9137349128723145,1.0,0.0,3.0,1.0,0.0
