time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.5919701457023621,0.2454015612602234,0.2352973371744156,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6940600872039795,0.4013004004955292,0.3356355726718902,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7760151028633118,0.5722484588623047,0.4101841449737549,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6348118782043457,0.3050458431243896,0.304065853357315,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.471582680940628,0.1303652822971344,0.6593490839004517,284.8477478027344,284.95001220703125,297.6418762207031,292.1383056640625,297.14752197265625,296.968505859375,284.8524780273437,1.0,0.6516296863555908,0.38459113240242,0.38459113240242,1.0,1.0,-2.405436992645264,0.6373636722564697,1.7680732011795044,0.0948218256235122,0.8152011632919312,0.8152011632919312,0.0,415.4865417480469,410.0,37215.86328125,0.0,2494.923828125,1.0,280.9572448730469,283.4828186035156,295.15966796875,297.6493225097656,293.1499938964844,293.1499938964844,281.25,42540.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997046709060669,1.0,0.0,0.0,3.513216972351074,3.5132408142089844,8.235751352003717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.65234375,0.0,1433.348388671875,1895.4371337890625,0.0,2468.724853515625,0.8797240257263184,1.0,0.0,3.0,1.0,0.0
17866620,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5894062519073486,0.2429580837488174,0.2328832745552063,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6914454698562622,0.3975330889225006,0.3324166536331177,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7739754319190979,0.5686357021331787,0.4074012041091919,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6326467990875244,0.3020606637001037,0.3010687530040741,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.4675376117229461,0.1280354261398315,0.6484912633895874,284.9893798828125,284.95001220703125,297.5957336425781,292.117919921875,297.1353454589844,296.9681091308594,284.9878234863281,1.0,0.6489778757095337,0.3861823678016662,0.3861823678016662,1.0,1.0,-2.37799334526062,0.631388783454895,1.7466044425964355,0.0947957783937454,0.9130802154541016,0.9130802154541016,0.0,415.3459167480469,410.0,36127.33984375,0.0,2448.02099609375,1.0,281.2411804199219,283.6388854980469,295.05841064453125,297.4154357910156,293.1499938964844,293.1499938964844,280.95001220703125,34074.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830571532249451,1.0,0.0,0.0,3.601921319961548,3.6019446849823,8.656887189317786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.38427734375,0.0,1466.1170654296875,1895.4371337890625,0.0,2317.631591796875,0.8931044936180115,1.0,0.0,3.0,1.0,0.0
17866680,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5894062519073486,0.2429580837488174,0.2328832745552063,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6914454698562622,0.3975330889225006,0.3324166536331177,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7739754319190979,0.5686357021331787,0.4074012041091919,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6326467990875244,0.3020606637001037,0.3010687530040741,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.4675376117229461,0.1280354261398315,0.6484912633895874,284.9893798828125,284.95001220703125,297.5957336425781,292.117919921875,297.1353454589844,296.9681091308594,284.9878234863281,1.0,0.6489778757095337,0.3861823678016662,0.3861823678016662,1.0,1.0,-2.37799334526062,0.631388783454895,1.7466044425964355,0.0947957783937454,0.9130802154541016,0.9130802154541016,0.0,415.3459167480469,410.0,36127.33984375,0.0,2448.02099609375,1.0,281.2411804199219,283.6388854980469,295.05841064453125,297.4154357910156,293.1499938964844,293.1499938964844,280.95001220703125,34074.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830571532249451,1.0,0.0,0.0,3.601921319961548,3.6019446849823,8.656887189317786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.38427734375,0.0,1466.1170654296875,1895.4371337890625,0.0,2317.631591796875,0.8931044936180115,1.0,0.0,3.0,1.0,0.0
17866740,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.5866183638572693,0.0,0.2303495705127716,296.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.6886606216430664,0.0,0.3290882706642151,296.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.771692156791687,0.0,0.4043620228767395,296.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.630355715751648,0.0,0.2979774475097656,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.4629417657852173,0.0,0.6377153992652893,284.8689270019531,294.1499938964844,297.54998779296875,292.09869384765625,297.12176513671875,296.9657897949219,284.8736877441406,0.0,0.0,0.3877736032009125,0.3877736032009125,1.0,1.0,-2.3499410152435303,0.6251295804977417,1.7248114347457886,0.0947333872318267,0.0,0.0,0.0,415.4311828613281,60.0,36067.47265625,0.0,2401.63525390625,0.0,280.9584045410156,283.5275573730469,295.1097106933594,297.5256042480469,293.1499938964844,293.1499938964844,278.1499938964844,42708.58984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348264455795288,3.348286867141724,7.480537647097663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1268.714599609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.5866183638572693,0.0,0.2303495705127716,296.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.6886606216430664,0.0,0.3290882706642151,296.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.771692156791687,0.0,0.4043620228767395,296.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.630355715751648,0.0,0.2979774475097656,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.4629417657852173,0.0,0.6377153992652893,284.8689270019531,294.1499938964844,297.54998779296875,292.09869384765625,297.12176513671875,296.9657897949219,284.8736877441406,0.0,0.0,0.3877736032009125,0.3877736032009125,1.0,1.0,-2.3499410152435303,0.6251295804977417,1.7248114347457886,0.0947333872318267,0.0,0.0,0.0,415.4311828613281,60.0,36067.47265625,0.0,2401.63525390625,0.0,280.9584045410156,283.5275573730469,295.1097106933594,297.5256042480469,293.1499938964844,293.1499938964844,278.1499938964844,42708.58984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.348264455795288,3.348286867141724,7.480537647097663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1268.714599609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.4315764904022217,0.0,0.0018959033768624,297.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.4315764904022217,0.0,0.0016970068681985,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.4315764904022217,0.0,0.0014745950466021,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.4315764904022217,0.0,0.001996484119445,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,0.0094702970236539,288.2052307128906,294.1499938964844,297.5264587402344,292.0906982421875,296.1877746582031,296.6160888671875,284.2882080078125,0.0,0.0,0.3087036609649658,0.3087036609649658,1.0,1.0,4.7963425458874553e-05,0.0011440401431173,-0.0011920036049559,-0.0119863729923963,0.0,0.0,0.0,-0.0024265043903142,60.0,2252.598876953125,-0.0,-2.782809497148264e-05,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,1.7756246961653233e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.891475245683008e-12,4.8918013736964916e-12,1.0299378008130456e-17,2.2526200349481927e-10,2.2526173981685102e-10,2.6746793786162524e-16,0.0,0.0,-0.0,0.0,0.0,1.9213597787604007e-20,8.158209412008369e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,0.0009354214416816,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523620605469,0.0,0.0,0.0013182125985622,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,0.0016106052789837,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,0.0012016957625746,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,0.0026706289499998,289.2719421386719,294.1499938964844,297.5031433105469,292.0857849121094,295.35455322265625,295.9869079589844,283.75555419921875,0.0,0.0,0.2326641678810119,0.2326641678810119,1.0,1.0,-0.0087280394509434,0.0017619630089029,0.0069660763256251,-0.0253300089389085,0.0,0.0,0.0,-0.0498574972152709,60.0,1044.1585693359375,0.0,-6.236279205040773e-06,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3885727911750544e-27,2.814009367739233e-27,2.834602876216939e-30,-8.58461605469578e-18,-8.579239380714185e-18,-5.376075406561573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,9.357382077723742e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,8.371076546609402e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,7.269401976373047e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540405273437,0.0,0.0,9.851720824372023e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0004676066164392,289.24102783203125,294.1499938964844,297.45367431640625,292.083740234375,294.963623046875,295.816162109375,283.37481689453125,0.0,0.0,0.0775547251105308,0.0775547251105308,1.0,1.0,-0.0089002409949898,4.004588117823005e-05,0.0088601950556039,-0.0266621876507997,0.0,0.0,0.0,-0.0509376116096973,60.0,232.9378662109375,0.0,-6.77907650015186e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6755325737931838e-41,-2.0313222538852548e-41,-1.0998791646485488e-41,-2.865487735615801e-21,-1.4273136775024956e-21,-1.4381741590875012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,9.357382077723742e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,8.371076546609402e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,7.269401976373047e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540405273437,0.0,0.0,9.851720824372023e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0004676066164392,289.24102783203125,294.1499938964844,297.45367431640625,292.083740234375,294.963623046875,295.816162109375,283.37481689453125,0.0,0.0,0.0775547251105308,0.0775547251105308,1.0,1.0,-0.0089002409949898,4.004588117823005e-05,0.0088601950556039,-0.0266621876507997,0.0,0.0,0.0,-0.0509376116096973,60.0,232.9378662109375,0.0,-6.77907650015186e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6755325737931838e-41,-2.0313222538852548e-41,-1.0998791646485488e-41,-2.865487735615801e-21,-1.4273136775024956e-21,-1.4381741590875012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59588623046875,0.0,0.0,9.668907296145336e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,8.65437468746677e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235656738281,0.0,0.0,7.519877544837072e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,0.0001018177863443,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,0.0004829824029002,289.3852844238281,294.1499938964844,297.42803955078125,292.0865173339844,294.7245178222656,295.8140563964844,283.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032529844902455,2.157359624277433e-08,0.0032529630698263,-0.027333965525031,0.0,0.0,0.0,-0.0216606836766004,60.0,121.51979064941406,0.0,-7.237396459913725e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.858088952387748e-21,-1.4287931514203578e-21,-1.4292958009673901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920104980469,0.0,0.0,9.795942605705932e-05,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605163574219,0.0,0.0,8.768302359385416e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,7.619085226906464e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666809082031,0.0,0.0,0.0001031565261655,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,0.0004893189179711,289.3724365234375,294.1499938964844,297.40185546875,292.0917358398437,294.7384338378906,296.1507263183594,283.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438272729516,1.1004082089982605e-08,0.0010438163299113,-0.0278360098600387,0.0,0.0,0.0,-0.0102605624124407,60.0,63.70590591430664,0.0,-7.42878754067533e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577264550245807e-21,-1.4288655499187953e-21,-1.4288610060799813e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835876464844,0.0,0.0,9.842781582847238e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.552490234375,0.0,0.0,8.810224971966818e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,7.655511581106111e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55859375,0.0,0.0,0.0001036497487802,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,0.0004916587495245,289.3459777832031,294.1499938964844,297.347900390625,292.1089172363281,294.7872619628906,296.6251525878906,283.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572629965428405e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,30.111406326293945,0.0,-7.499983212255756e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577296861988485e-21,-1.4288648430994245e-21,-1.4288648430994245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835876464844,0.0,0.0,9.842781582847238e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.552490234375,0.0,0.0,8.810224971966818e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,7.655511581106111e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55859375,0.0,0.0,0.0001036497487802,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,0.0004916587495245,289.3459777832031,294.1499938964844,297.347900390625,292.1089172363281,294.7872619628906,296.6251525878906,283.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572629965428405e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,30.111406326293945,0.0,-7.499983212255756e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577296861988485e-21,-1.4288648430994245e-21,-1.4288648430994245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57427978515625,0.0,0.0,9.89671316347085e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,8.85849804035388e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,7.69745820434764e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,0.0001042176663759,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0004943528329022,289.31854248046875,294.1499938964844,297.29205322265625,292.1344299316406,294.8343200683594,296.8996887207031,283.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545625118538,1.2244498748259502e-08,0.001054550288245,-0.0311215929687023,0.0,0.0,0.0,-0.0108829271048307,60.0,24.45518684387207,0.0,-7.582382011150912e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288647421252284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57427978515625,0.0,0.0,9.89671316347085e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,8.85849804035388e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,7.69745820434764e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,0.0001042176663759,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0004943528329022,289.31854248046875,294.1499938964844,297.29205322265625,292.1344299316406,294.8343200683594,296.8996887207031,283.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545625118538,1.2244498748259502e-08,0.001054550288245,-0.0311215929687023,0.0,0.0,0.0,-0.0108829271048307,60.0,24.45518684387207,0.0,-7.582382011150912e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288647421252284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.564208984375,0.0,0.0,9.9576820502989e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,8.913070632843301e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,7.74487853050232e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398864746094,0.0,0.0,0.0001048597041517,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,0.0004973984323441,289.2902526855469,294.1499938964844,297.2345275878906,292.16748046875,294.8797607421875,297.0521850585937,283.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004081367284924e-08,0.0010610448662191,-0.0331090204417705,0.0,0.0,0.0,-0.0112594822421669,60.0,22.84919166564941,0.0,-7.676077018459182e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.564208984375,0.0,0.0,9.9576820502989e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,8.913070632843301e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,7.74487853050232e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398864746094,0.0,0.0,0.0001048597041517,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,0.0004973984323441,289.2902526855469,294.1499938964844,297.2345275878906,292.16748046875,294.8797607421875,297.0521850585937,283.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004081367284924e-08,0.0010610448662191,-0.0331090204417705,0.0,0.0,0.0,-0.0112594822421669,60.0,22.84919166564941,0.0,-7.676077018459182e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,0.0001002555800369,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,8.973825606517494e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,7.797671423759311e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293273925781,0.0,0.0,0.0001055744651239,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0005007890285924,289.2610778808594,294.1499938964844,297.175537109375,292.2071838378906,294.923583984375,297.11993408203125,283.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849730251536131e-08,0.0010682754218578,-0.0353211872279644,0.0,0.0,0.0,-0.0116787031292915,60.0,22.190210342407227,0.0,-7.781065392009624e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,0.0001002555800369,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,8.973825606517494e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,7.797671423759311e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293273925781,0.0,0.0,0.0001055744651239,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0005007890285924,289.2610778808594,294.1499938964844,297.175537109375,292.2071838378906,294.923583984375,297.11993408203125,283.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849730251536131e-08,0.0010682754218578,-0.0353211872279644,0.0,0.0,0.0,-0.0116787031292915,60.0,22.190210342407227,0.0,-7.781065392009624e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475769042969,0.0,0.0,0.0001006199381663,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.51788330078125,0.0,0.0,9.00643935892731e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,7.826009823475033e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237121582031,0.0,0.0,0.0001059581481968,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249938964844,0.0,0.0,0.0005026091239415,289.24615478515625,294.1499938964844,297.1455993652344,292.2292785644531,294.94482421875,297.1293640136719,283.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721710277721,1.4303681794558544e-08,0.0010721568251028,-0.036508485674858,0.0,0.0,0.0,-0.0119037451222538,60.0,21.91304016113281,0.0,-7.837716964331778e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,0.0001010001142276,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,9.040467557497324e-05,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673828125,0.0,0.0,7.855578587623313e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179443359375,0.0,0.0,0.0001063584859366,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191955566406,0.0,0.0,0.0005045081488788,289.2309875488281,294.1499938964844,297.1153564453125,292.2527160644531,294.96563720703125,297.1282958984375,283.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762213496491,1.4777339352178842e-08,0.0010762066813185,-0.0377471670508384,0.0,0.0,0.0,-0.0121385557577013,60.0,21.72909927368164,0.0,-7.897047282767744e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,0.000101802892459,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,9.112323459703477e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,7.918017217889428e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,0.000107203850348,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,0.0005085182492621,289.2000427246094,294.1499938964844,297.05419921875,292.3033142089844,295.0060729980469,297.104248046875,283.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847742669284,1.5777537498706806e-08,0.0010847584344446,-0.040362250059843,0.0,0.0,0.0,-0.0126343928277492,60.0,21.36029815673828,0.0,-8.023066300211212e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,0.000101802892459,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,9.112323459703477e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,7.918017217889428e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,0.000107203850348,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,0.0005085182492621,289.2000427246094,294.1499938964844,297.05419921875,292.3033142089844,295.0060729980469,297.104248046875,283.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847742669284,1.5777537498706806e-08,0.0010847584344446,-0.040362250059843,0.0,0.0,0.0,-0.0126343928277492,60.0,21.36029815673828,0.0,-8.023066300211212e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159606933594,0.0,0.0,0.0001026538739097,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,9.18849400477484e-05,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.541015625,0.0,0.0,7.98420442151837e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,0.0001080999718396,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,0.0005127690965309,289.1683349609375,294.1499938964844,296.9922790527344,292.358154296875,295.0449523925781,297.06024169921875,283.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.683781292172171e-08,0.0010938239283859,-0.0431335270404815,0.0,0.0,0.0,-0.0131600135937333,60.0,21.02901077270508,0.0,-8.157741859804447e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159606933594,0.0,0.0,0.0001026538739097,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,9.18849400477484e-05,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.541015625,0.0,0.0,7.98420442151837e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,0.0001080999718396,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,0.0005127690965309,289.1683349609375,294.1499938964844,296.9922790527344,292.358154296875,295.0449523925781,297.06024169921875,283.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.683781292172171e-08,0.0010938239283859,-0.0431335270404815,0.0,0.0,0.0,-0.0131600135937333,60.0,21.02901077270508,0.0,-8.157741859804447e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,0.0001035369714372,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737243652344,0.0,0.0,9.267538553103805e-05,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267333984375,0.0,0.0,8.052889461396262e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4792785644531,0.0,0.0,0.0001090299119823,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,0.0005171804223209,289.13580322265625,294.1499938964844,296.9298095703125,292.4164733886719,295.0821533203125,297.0043029785156,283.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938116769755652e-08,0.0011032316833734,-0.0460083857178688,0.0,0.0,0.0,-0.0137054761871695,60.0,20.738887786865234,0.0,-8.298685827412555e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,0.0001035369714372,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737243652344,0.0,0.0,9.267538553103805e-05,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267333984375,0.0,0.0,8.052889461396262e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4792785644531,0.0,0.0,0.0001090299119823,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,0.0005171804223209,289.13580322265625,294.1499938964844,296.9298095703125,292.4164733886719,295.0821533203125,297.0043029785156,283.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938116769755652e-08,0.0011032316833734,-0.0460083857178688,0.0,0.0,0.0,-0.0137054761871695,60.0,20.738887786865234,0.0,-8.298685827412555e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0001044310847646,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594116210937,0.0,0.0,9.347570448881017e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,8.122432336676866e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46490478515625,0.0,0.0,0.0001099714572774,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,0.0005216467543505,289.1024475097656,294.1499938964844,296.8670959472656,292.4775390625,295.11767578125,296.9419860839844,283.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180162549018,0.0,0.0,0.0,-0.0142577523365616,60.0,20.488750457763672,0.0,-8.442617627224538e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0001044310847646,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594116210937,0.0,0.0,9.347570448881017e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,8.122432336676866e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46490478515625,0.0,0.0,0.0001099714572774,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,0.0005216467543505,289.1024475097656,294.1499938964844,296.8670959472656,292.4775390625,295.11767578125,296.9419860839844,283.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180162549018,0.0,0.0,0.0,-0.0142577523365616,60.0,20.488750457763672,0.0,-8.442617627224538e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,0.000104873906821,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,9.38720695558004e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038757324219,0.0,0.0,8.156873809639364e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,0.0001104377661249,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586181640625,0.0,0.0,0.0005238587618805,289.0854797363281,294.1499938964844,296.8356628417969,292.5088806152344,295.1347351074219,296.9095764160156,284.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174939572811,1.960391138311479e-08,0.001117474399507,-0.0503586046397686,0.0,0.0,0.0,-0.0145312761887907,60.0,20.3778018951416,0.0,-8.514359706168761e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,0.0001053098094416,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443359375,0.0,0.0,9.426223550690338e-05,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,8.190776861738414e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,0.0001108967917389,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,0.0005260361940599,289.0683288574219,294.1499938964844,296.8042907714844,292.5406188964844,295.1513671875,296.8768310546875,284.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122138579376,2.0147036039475097e-08,0.0011221184395253,-0.0517763756215572,0.0,0.0,0.0,-0.0148005252704024,60.0,20.27463722229004,0.0,-8.58527684499677e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0001061454822774,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,9.501024032942952e-05,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,8.255773718701676e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.0,0.0001117767969844,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,0.00053021061467,289.0335388183594,294.1499938964844,296.7416381835937,292.60504150390625,295.1836242675781,296.8108825683594,284.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188281351669506e-08,0.0011310206027701,-0.0544935800135135,0.0,0.0,0.0,-0.0153167089447379,60.0,20.085248947143555,0.0,-8.722055611087853e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0001061454822774,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,9.501024032942952e-05,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,8.255773718701676e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.0,0.0001117767969844,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,0.00053021061467,289.0335388183594,294.1499938964844,296.7416381835937,292.60504150390625,295.1836242675781,296.8108825683594,284.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188281351669506e-08,0.0011310206027701,-0.0544935800135135,0.0,0.0,0.0,-0.0153167089447379,60.0,20.085248947143555,0.0,-8.722055611087853e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,0.0001069027275661,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,9.568803943693638e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4624328613281,0.0,0.0,8.314671140396968e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,0.0001125742055592,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.0005339932977221,288.9981384277344,294.1499938964844,296.6794128417969,292.6700744628906,295.21417236328125,296.7450866699219,284.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131800392344303e-08,0.0011390878353267,-0.056954737752676,0.0,0.0,0.0,-0.0157844480127096,60.0,19.918672561645508,0.0,-8.846929233641276e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,0.0001069027275661,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,9.568803943693638e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4624328613281,0.0,0.0,8.314671140396968e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,0.0001125742055592,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.0005339932977221,288.9981384277344,294.1499938964844,296.6794128417969,292.6700744628906,295.21417236328125,296.7450866699219,284.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131800392344303e-08,0.0011390878353267,-0.056954737752676,0.0,0.0,0.0,-0.0157844480127096,60.0,19.918672561645508,0.0,-8.846929233641276e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,0.0001075829495675,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,9.629689884604886e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447631835937,0.0,0.0,8.36757681099698e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005432128906,0.0,0.0,0.0001132905090344,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,0.000537391169928,288.9621887207031,294.1499938964844,296.6177978515625,292.735107421875,295.2430725097656,296.6800842285156,284.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463569244369,2.297933399120211e-08,0.0011463339906185,-0.0591646581888198,0.0,0.0,0.0,-0.0162046011537313,60.0,19.76937484741211,0.0,-8.95985436955016e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,0.0001075829495675,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,9.629689884604886e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447631835937,0.0,0.0,8.36757681099698e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005432128906,0.0,0.0,0.0001132905090344,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,0.000537391169928,288.9621887207031,294.1499938964844,296.6177978515625,292.735107421875,295.2430725097656,296.6800842285156,284.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463569244369,2.297933399120211e-08,0.0011463339906185,-0.0591646581888198,0.0,0.0,0.0,-0.0162046011537313,60.0,19.76937484741211,0.0,-8.95985436955016e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
