time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0001081628943211,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,9.681599476607516e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,8.412683382630348e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829345703125,0.0,0.0,0.0001139012092608,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840637207031,0.0,0.0,0.0005402881652116,288.9256896972656,294.1499938964844,296.5570373535156,292.79949951171875,295.27032470703125,296.6161804199219,284.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525362497195,2.3701916873619663e-08,0.0011525126174092,-0.0610481016337871,0.0,0.0,0.0,-0.0165628157556056,60.0,19.635347366333008,0.0,-9.056696370635109e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0001081628943211,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,9.681599476607516e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,8.412683382630348e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829345703125,0.0,0.0,0.0001139012092608,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840637207031,0.0,0.0,0.0005402881652116,288.9256896972656,294.1499938964844,296.5570373535156,292.79949951171875,295.27032470703125,296.6161804199219,284.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525362497195,2.3701916873619663e-08,0.0011525126174092,-0.0610481016337871,0.0,0.0,0.0,-0.0165628157556056,60.0,19.635347366333008,0.0,-9.056696370635109e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,0.0001083291062968,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36883544921875,0.0,0.0,9.696477354737e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172058105469,0.0,0.0,8.425611304119229e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739013671875,0.0,0.0,0.0001140762396971,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,0.0005411184974946,288.9072570800781,294.1499938964844,296.5270690917969,292.8312683105469,295.2832946777344,296.5848388671875,284.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543075088411,2.3908990343102232e-08,0.0011542835272848,-0.0615877285599708,0.0,0.0,0.0,-0.0166654735803604,60.0,19.56762313842773,0.0,-9.084543961535021e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853759765625,0.0,0.0,0.0001084132527466,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,9.70400869846344e-05,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4077453613281,0.0,0.0,8.432155300397426e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3647766113281,0.0,0.0,0.0001141648463089,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0005415388732217,288.8887634277344,294.1499938964844,296.49737548828125,292.8626708984375,295.2958374023437,296.5539855957031,284.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552042560651,2.4013786514842653e-08,0.0011551801580935,-0.061860803514719,0.0,0.0,0.0,-0.0167174264788627,60.0,19.49576759338379,0.0,-9.098653919181744e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.0001083353708963,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,9.69703687587753e-05,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885498046875,0.0,0.0,8.426098065683618e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,0.0001140828317147,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0005411499878391,288.85162353515625,294.1499938964844,296.4390563964844,292.9239807128906,295.3197021484375,296.4938049316406,284.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543740984052,2.3916602032159066e-08,0.0011543502332642,-0.0616075620055198,0.0,0.0,0.0,-0.0166692547500133,60.0,19.336153030395508,0.0,-9.085568564159985e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.0001083353708963,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,9.69703687587753e-05,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885498046875,0.0,0.0,8.426098065683618e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,0.0001140828317147,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0005411499878391,288.85162353515625,294.1499938964844,296.4390563964844,292.9239807128906,295.3197021484375,296.4938049316406,284.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543740984052,2.3916602032159066e-08,0.0011543502332642,-0.0616075620055198,0.0,0.0,0.0,-0.0166692547500133,60.0,19.336153030395508,0.0,-9.085568564159985e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472595214844,0.0,0.0,0.0001079767971532,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.664940444054082e-05,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,8.398208592552692e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272399902344,0.0,0.0,0.0001137052240665,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0005393589381128,288.8143615722656,294.1499938964844,296.3822326660156,292.9829406738281,295.3418273925781,296.4359130859375,284.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505526490509,2.346962268973129e-08,0.0011505292495712,-0.0604426823556423,0.0,0.0,0.0,-0.0164476726204156,60.0,19.15170669555664,0.0,-9.025506386706185e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472595214844,0.0,0.0,0.0001079767971532,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.664940444054082e-05,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,8.398208592552692e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272399902344,0.0,0.0,0.0001137052240665,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0005393589381128,288.8143615722656,294.1499938964844,296.3822326660156,292.9829406738281,295.3418273925781,296.4359130859375,284.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505526490509,2.346962268973129e-08,0.0011505292495712,-0.0604426823556423,0.0,0.0,0.0,-0.0164476726204156,60.0,19.15170669555664,0.0,-9.025506386706185e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,0.0001075573527486,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,9.627395775169134e-05,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,8.365584653802216e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,0.0001132635225076,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090515136719,0.0,0.0,0.0005372638697735,288.7770690917969,294.1499938964844,296.32720947265625,293.0390014648437,295.3623352050781,296.3801574707031,284.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946796462974817e-08,0.0011460593668743,-0.0590798258781433,0.0,0.0,0.0,-0.0161884892731905,60.0,18.957618713378903,0.0,-8.95550513746457e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,0.0001075573527486,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,9.627395775169134e-05,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,8.365584653802216e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,0.0001132635225076,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090515136719,0.0,0.0,0.0005372638697735,288.7770690917969,294.1499938964844,296.32720947265625,293.0390014648437,295.3623352050781,296.3801574707031,284.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946796462974817e-08,0.0011460593668743,-0.0590798258781433,0.0,0.0,0.0,-0.0161884892731905,60.0,18.957618713378903,0.0,-8.95550513746457e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079528808594,0.0,0.0,0.0001070390208042,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,9.580999903846532e-05,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,8.325270027853549e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,0.0001127176874433,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,0.0005346748512238,288.7398376464844,294.1499938964844,296.2742004394531,293.0915832519531,295.3812561035156,296.3265380859375,284.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074969133966e-08,0.0011405361583456,-0.0573953315615654,0.0,0.0,0.0,-0.0158682223409414,60.0,18.76127243041992,0.0,-8.869382384091298e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079528808594,0.0,0.0,0.0001070390208042,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,9.580999903846532e-05,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,8.325270027853549e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,0.0001127176874433,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,0.0005346748512238,288.7398376464844,294.1499938964844,296.2742004394531,293.0915832519531,295.3812561035156,296.3265380859375,284.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074969133966e-08,0.0011405361583456,-0.0573953315615654,0.0,0.0,0.0,-0.0158682223409414,60.0,18.76127243041992,0.0,-8.869382384091298e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979736328125,0.0,0.0,0.0001067484045051,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,9.554986900184304e-05,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189392089844,0.0,0.0,8.302666537929326e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786560058594,0.0,0.0,0.0001124116461141,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,0.0005332232103683,288.7212219238281,294.1499938964844,296.24853515625,293.1164245605469,295.39013671875,296.3005676269531,284.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.193853632093124e-08,0.001137439510785,-0.0564506873488426,0.0,0.0,0.0,-0.0156886596232652,60.0,18.66151428222656,0.0,-8.821277930337602e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879638671875,0.0,0.0,0.0001064420721377,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.527566726319492e-05,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,8.278840687125921e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,0.0001120890592574,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698059082031,0.0,0.0,0.0005316931055858,288.7026672363281,294.1499938964844,296.22344970703125,293.14019775390625,295.3986511230469,296.2751770019531,284.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.560829162597656,0.0,-8.770714288175443e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677917480469,0.0,0.0,0.0001057974950526,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,9.469871292822064e-05,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,8.228706428781152e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,0.0001114102851715,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,0.0005284734652377,288.6656494140625,294.1499938964844,296.1751403808594,293.1843566894531,295.4146728515625,296.2261962890625,284.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.35719871520996,0.0,-8.664796524726628e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677917480469,0.0,0.0,0.0001057974950526,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,9.469871292822064e-05,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,8.228706428781152e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,0.0001114102851715,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,0.0005284734652377,288.6656494140625,294.1499938964844,296.1751403808594,293.1843566894531,295.4146728515625,296.2261962890625,284.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.35719871520996,0.0,-8.664796524726628e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0001051340950652,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,9.410489292349666e-05,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,8.177108247764409e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0001107116768253,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,0.0005251597613096,288.6288452148437,294.1499938964844,296.1295166015625,293.2235717773437,295.4293212890625,296.1798400878906,284.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926588379348693e-08,0.0011202379828318,-0.0512009523808956,0.0,0.0,0.0,-0.0146912625059485,60.0,18.1948471069336,0.0,-8.556456521091604e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0001051340950652,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,9.410489292349666e-05,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,8.177108247764409e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0001107116768253,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,0.0005251597613096,288.6288452148437,294.1499938964844,296.1295166015625,293.2235717773437,295.4293212890625,296.1798400878906,284.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926588379348693e-08,0.0011202379828318,-0.0512009523808956,0.0,0.0,0.0,-0.0146912625059485,60.0,18.1948471069336,0.0,-8.556456521091604e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,0.0001044775781338,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,9.351724293082952e-05,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,8.126045577228069e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,0.0001100203226087,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,0.000521880458109,288.5922241210937,294.1499938964844,296.0868530273437,293.2573547363281,295.4427185058594,296.13623046875,284.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132613290101,1.9108382431909376e-08,0.0011132422368973,-0.0490648075938224,0.0,0.0,0.0,-0.0142856463789939,60.0,18.040515899658203,0.0,-8.44991348003532e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,0.0001044775781338,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,9.351724293082952e-05,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,8.126045577228069e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,0.0001100203226087,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,0.000521880458109,288.5922241210937,294.1499938964844,296.0868530273437,293.2573547363281,295.4427185058594,296.13623046875,284.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132613290101,1.9108382431909376e-08,0.0011132422368973,-0.0490648075938224,0.0,0.0,0.0,-0.0142856463789939,60.0,18.040515899658203,0.0,-8.44991348003532e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,0.0001038496702676,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,9.295520430896433e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,8.077207894530147e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,0.0001093590981326,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,0.000518744054716,288.5558776855469,294.1499938964844,296.0473327636719,293.2851867675781,295.4547119140625,296.0957946777344,284.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065696598961,1.8325838624377866e-08,0.0011065513826906,-0.0470211543142795,0.0,0.0,0.0,-0.0138977086171507,60.0,17.886571884155273,0.0,-8.348637692279227e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,0.0001038496702676,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,9.295520430896433e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,8.077207894530147e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,0.0001093590981326,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,0.000518744054716,288.5558776855469,294.1499938964844,296.0473327636719,293.2851867675781,295.4547119140625,296.0957946777344,284.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065696598961,1.8325838624377866e-08,0.0011065513826906,-0.0470211543142795,0.0,0.0,0.0,-0.0138977086171507,60.0,17.886571884155273,0.0,-8.348637692279227e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,0.000103549537016,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,9.268656140193345e-05,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,8.053864439716563e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1782531738281,0.0,0.0,0.0001090430450858,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,0.0005172449164092,288.5378112792969,294.1499938964844,296.02880859375,293.2967529296875,295.4603271484375,296.0765991210937,284.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103371148929,1.7951796493775873e-08,0.0011033532209694,-0.0460441187024116,0.0,0.0,0.0,-0.0137122813612222,60.0,17.809402465820312,0.0,-8.300445131226297e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,0.000103263897472,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,9.243088425137104e-05,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2053527832031,0.0,0.0,8.031648030737415e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,0.0001087422497221,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,0.0005158181302249,288.5198059082031,294.1499938964844,296.0111694335937,293.306640625,295.4656982421875,296.0581359863281,284.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003270046785,1.7595811030446384e-08,0.0011003094259649,-0.0451141260564327,0.0,0.0,0.0,-0.0135358050465583,60.0,17.732162475585938,0.0,-8.254708205868155e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0001027415273711,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,9.196330938721076e-05,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,7.991018355824053e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001081921582226,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,0.0005132089136168,288.48394775390625,294.1499938964844,295.9786682128906,293.3212280273437,295.4757385253906,296.0235595703125,284.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947599075734,1.6944790459660908e-08,0.0010947429109364,-0.0434130765497684,0.0,0.0,0.0,-0.0132130682468414,60.0,17.57760238647461,0.0,-8.1713913857584e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0001027415273711,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,9.196330938721076e-05,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,7.991018355824053e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001081921582226,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,0.0005132089136168,288.48394775390625,294.1499938964844,295.9786682128906,293.3212280273437,295.4757385253906,296.0235595703125,284.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947599075734,1.6944790459660908e-08,0.0010947429109364,-0.0434130765497684,0.0,0.0,0.0,-0.0132130682468414,60.0,17.57760238647461,0.0,-8.1713913857584e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0001022832657326,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.155312000075357e-05,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634216308594,0.0,0.0,7.955376349855214e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,0.0001077095803339,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0005109198973514,288.44830322265625,294.1499938964844,295.95001220703125,293.3283996582031,295.4850158691406,295.9919738769531,284.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898754699155,1.6373666866797976e-08,0.0010898590553551,-0.0419204868376255,0.0,0.0,0.0,-0.01292993593961,60.0,17.423357009887695,0.0,-8.098648152099487e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0001022832657326,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.155312000075357e-05,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634216308594,0.0,0.0,7.955376349855214e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,0.0001077095803339,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0005109198973514,288.44830322265625,294.1499938964844,295.95001220703125,293.3283996582031,295.4850158691406,295.9919738769531,284.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898754699155,1.6373666866797976e-08,0.0010898590553551,-0.0419204868376255,0.0,0.0,0.0,-0.01292993593961,60.0,17.423357009887695,0.0,-8.098648152099487e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.000101873280073,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.118614252656698e-05,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.923488010419533e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,0.0001072778395609,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0005088720936328,288.41290283203125,294.1499938964844,295.9237365722656,293.33184814453125,295.4935607910156,295.9633483886719,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.0405848883092403,0.0,0.0,0.0,-0.0126766329631209,60.0,17.27126121520996,0.0,-8.03384239134175e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.000101873280073,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.118614252656698e-05,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.923488010419533e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,0.0001072778395609,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0005088720936328,288.41290283203125,294.1499938964844,295.9237365722656,293.33184814453125,295.4935607910156,295.9633483886719,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.0405848883092403,0.0,0.0,0.0,-0.0126766329631209,60.0,17.27126121520996,0.0,-8.03384239134175e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028747558594,0.0,0.0,0.000101483266917,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,9.083703480428083e-05,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,7.893153087934479e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,0.0001068671263055,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,0.0005069239414297,288.3777770996094,294.1499938964844,295.898193359375,293.3355712890625,295.5013122558594,295.936767578125,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813496774062,1.5376627970908885e-08,0.0010813343105837,-0.0393141359090805,0.0,0.0,0.0,-0.01243566442281,60.0,17.125600814819336,0.0,-7.972433735403683e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028747558594,0.0,0.0,0.000101483266917,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,9.083703480428083e-05,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,7.893153087934479e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,0.0001068671263055,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,0.0005069239414297,288.3777770996094,294.1499938964844,295.898193359375,293.3355712890625,295.5013122558594,295.936767578125,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813496774062,1.5376627970908885e-08,0.0010813343105837,-0.0393141359090805,0.0,0.0,0.0,-0.01243566442281,60.0,17.125600814819336,0.0,-7.972433735403683e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0001012954380712,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.066890925168992e-05,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107177734375,0.0,0.0,7.878544420236722e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,0.0001066693366738,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0005059857503511,288.3603210449219,294.1499938964844,295.8857116699219,293.3375244140625,295.50494384765625,295.92401123046875,284.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793482651934,1.514253789025588e-08,0.0010793331312015,-0.0387020893394947,0.0,0.0,0.0,-0.0123196188360452,60.0,17.055513381958008,0.0,-7.942944080241433e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,0.0001011128988466,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,9.05055130715482e-05,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,7.864346844144166e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.0,0.0001064771058736,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,0.0005050739855505,288.3428955078125,294.1499938964844,295.8733825683594,293.33953857421875,295.5083923339844,295.9115295410156,284.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077402732335,1.491503631712021e-08,0.0010773878311738,-0.0381072238087654,0.0,0.0,0.0,-0.0122068375349044,60.0,16.987295150756836,0.0,-7.914336919156997e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,0.0001007627433864,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.019209392135964e-05,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,7.837112207198516e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,0.0001061083748936,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.000503325019963,288.3082580566406,294.1499938964844,295.8492736816406,293.3436584472656,295.5148620605469,295.8871459960937,284.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736704571172,1.447864317327685e-08,0.0010736560216173,-0.0369660481810569,0.0,0.0,0.0,-0.0119904968887567,60.0,16.85587501525879,0.0,-7.859606654392337e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,0.0001007627433864,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.019209392135964e-05,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,7.837112207198516e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,0.0001061083748936,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.000503325019963,288.3082580566406,294.1499938964844,295.8492736816406,293.3436584472656,295.5148620605469,295.8871459960937,284.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736704571172,1.447864317327685e-08,0.0010736560216173,-0.0369660481810569,0.0,0.0,0.0,-0.0119904968887567,60.0,16.85587501525879,0.0,-7.859606654392337e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0001004346777335,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,8.989843627205119e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,7.811596151441336e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,0.0001057628978742,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.000501686357893,288.2738952636719,294.1499938964844,295.8258056640625,293.34796142578125,295.520751953125,295.86358642578125,284.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069772014124736e-08,0.0010701599530875,-0.0358967147767543,0.0,0.0,0.0,-0.0117878029122948,60.0,16.731918334960938,0.0,-7.80849944703732e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0001004346777335,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,8.989843627205119e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,7.811596151441336e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,0.0001057628978742,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.000501686357893,288.2738952636719,294.1499938964844,295.8258056640625,293.34796142578125,295.520751953125,295.86358642578125,284.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069772014124736e-08,0.0010701599530875,-0.0358967147767543,0.0,0.0,0.0,-0.0117878029122948,60.0,16.731918334960938,0.0,-7.80849944703732e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,0.0001001279524643,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,8.962388528743759e-05,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,7.78773901402019e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,0.0001054398962878,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,0.0005001542740501,288.2397766113281,294.1499938964844,295.8029479980469,293.3523864746094,295.52606201171875,295.8407287597656,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669049806892,1.3687493805036866e-08,0.0010668912436813,-0.0348968207836151,0.0,0.0,0.0,-0.0115982918068766,60.0,16.61509895324707,0.0,-7.760867504202906e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
