time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,0.0001001279524643,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,8.962388528743759e-05,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,7.78773901402019e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,0.0001054398962878,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,0.0005001542740501,288.2397766113281,294.1499938964844,295.8029479980469,293.3523864746094,295.52606201171875,295.8407287597656,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669049806892,1.3687493805036866e-08,0.0010668912436813,-0.0348968207836151,0.0,0.0,0.0,-0.0115982918068766,60.0,16.61509895324707,0.0,-7.760867504202906e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.984293865272777e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,8.936876838561147e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,7.765572081552818e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,0.0001051397630362,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,0.0004987306892871,288.2059020996094,294.1499938964844,295.7806701660156,293.3568725585937,295.53082275390625,295.8184814453125,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638673556968,1.3332281945110937e-08,0.0010638539679348,-0.0339676290750503,0.0,0.0,0.0,-0.0114221991971135,60.0,16.505229949951172,0.0,-7.71673853705579e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.984293865272777e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,8.936876838561147e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,7.765572081552818e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,0.0001051397630362,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,0.0004987306892871,288.2059020996094,294.1499938964844,295.7806701660156,293.3568725585937,295.53082275390625,295.8184814453125,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638673556968,1.3332281945110937e-08,0.0010638539679348,-0.0339676290750503,0.0,0.0,0.0,-0.0114221991971135,60.0,16.505229949951172,0.0,-7.71673853705579e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,9.971067629521713e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,8.92503812792711e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,7.755284605082124e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,0.0001050004793796,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,0.0004980700323358,288.1891174316406,294.1499938964844,295.7697448730469,293.3591613769531,295.532958984375,295.8076171875,284.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624579153954,1.3167436918593012e-08,0.0010624447604641,-0.0335363820195198,0.0,0.0,0.0,-0.0113404793664813,60.0,16.453523635864258,0.0,-7.696301906889857e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.95822556433268e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,8.913542842492461e-05,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,7.745296170469373e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,0.0001048652411554,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,0.0004974285839125,288.17236328125,294.1499938964844,295.7589416503906,293.3614196777344,295.53497314453125,295.796875,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610899189487,1.3007380950114113e-08,0.0010610769968479,-0.033117651939392,0.0,0.0,0.0,-0.011261137202382,60.0,16.403217315673828,0.0,-7.676484869989508e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.933716501109302e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,8.891604375094175e-05,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,7.726233161520213e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,0.000104607141111,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.0,0.0004962043603882,288.1390380859375,294.1499938964844,295.7377319335937,293.3659973144531,295.53875732421875,295.77569580078125,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584766278043,1.2701908858048228e-08,0.0010584639385342,-0.0323184393346309,0.0,0.0,0.0,-0.011109696701169,60.0,16.306053161621094,0.0,-7.63873444498131e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.933716501109302e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,8.891604375094175e-05,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,7.726233161520213e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,0.000104607141111,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.0,0.0004962043603882,288.1390380859375,294.1499938964844,295.7377319335937,293.3659973144531,295.53875732421875,295.77569580078125,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584766278043,1.2701908858048228e-08,0.0010584639385342,-0.0323184393346309,0.0,0.0,0.0,-0.011109696701169,60.0,16.306053161621094,0.0,-7.63873444498131e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.911527740769088e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,8.871743193594739e-05,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.708975317655131e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,0.0001043734737322,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0004950960865244,288.1059875488281,294.1499938964844,295.7170104980469,293.3705749511719,295.5420227050781,295.7550048828125,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561116505414,1.2425355855327782e-08,0.0010560991941019,-0.0315948314964771,0.0,0.0,0.0,-0.0109725976362824,60.0,16.215421676635742,0.0,-7.604638341263127e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.911527740769088e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,8.871743193594739e-05,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.708975317655131e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,0.0001043734737322,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0004950960865244,288.1059875488281,294.1499938964844,295.7170104980469,293.3705749511719,295.5420227050781,295.7550048828125,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561116505414,1.2425355855327782e-08,0.0010560991941019,-0.0315948314964771,0.0,0.0,0.0,-0.0109725976362824,60.0,16.215421676635742,0.0,-7.604638341263127e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.891339141177014e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,8.853672625264153e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,7.693273073527962e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0001041608775267,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,0.0004940876970067,288.0732116699219,294.1499938964844,295.6967163085937,293.3750915527344,295.5447998046875,295.7347717285156,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539598297327,1.2173728691777796e-08,0.0010539476061239,-0.0309364032000303,0.0,0.0,0.0,-0.0108478553593158,60.0,16.13071632385254,0.0,-7.57368141535153e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.891339141177014e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,8.853672625264153e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,7.693273073527962e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0001041608775267,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,0.0004940876970067,288.0732116699219,294.1499938964844,295.6967163085937,293.3750915527344,295.5447998046875,295.7347717285156,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539598297327,1.2173728691777796e-08,0.0010539476061239,-0.0309364032000303,0.0,0.0,0.0,-0.0108478553593158,60.0,16.13071632385254,0.0,-7.57368141535153e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,9.873002272797748e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,8.837258792482316e-05,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,7.67901074141264e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0001039677808876,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,0.0004931717994622,288.04071044921875,294.1499938964844,295.6768493652344,293.3795166015625,295.54718017578125,295.71490478515625,284.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520053328946,1.1945179068106881e-08,0.0010519934585317,-0.0303383264690637,0.0,0.0,0.0,-0.0107345543801784,60.0,16.05137062072754,0.0,-7.54561781945995e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,9.873002272797748e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,8.837258792482316e-05,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,7.67901074141264e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0001039677808876,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,0.0004931717994622,288.04071044921875,294.1499938964844,295.6768493652344,293.3795166015625,295.54718017578125,295.71490478515625,284.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520053328946,1.1945179068106881e-08,0.0010519934585317,-0.0303383264690637,0.0,0.0,0.0,-0.0107345543801784,60.0,16.05137062072754,0.0,-7.54561781945995e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.864710591500624e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,8.82983731571585e-05,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,7.672561332583427e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,0.0001038804621202,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,0.0004927576519548,288.02459716796875,294.1499938964844,295.66705322265625,293.3816833496094,295.54815673828125,295.7051696777344,284.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511222062632,1.1841827074476896e-08,0.0010511103319004,-0.0300678592175245,0.0,0.0,0.0,-0.0106833213940262,60.0,16.014171600341797,0.0,-7.532944579224933e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,9.856593533186242e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,8.822570816846564e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,7.6662479841616e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,0.0001037949841702,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.0,0.0004923522355966,288.0085144042969,294.1499938964844,295.6573486328125,293.3838195800781,295.549072265625,295.6954650878906,284.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257589668,1.1740649341618337e-08,0.0010502458317205,-0.0298030786216259,0.0,0.0,0.0,-0.0106331668794155,60.0,15.977645874023438,0.0,-7.520547740114125e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.84139842330478e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,8.808969869278371e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,7.654429646208882e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0001036349640344,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.0004915932659059,287.9765014648437,294.1499938964844,295.63818359375,293.3879699707031,295.5506896972656,295.6762390136719,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486361570656,1.1551244405438864e-08,0.0010486246319487,-0.0293073914945125,0.0,0.0,0.0,-0.0105392625555396,60.0,15.90719509124756,0.0,-7.497369125530896e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.84139842330478e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,8.808969869278371e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,7.654429646208882e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0001036349640344,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.0004915932659059,287.9765014648437,294.1499938964844,295.63818359375,293.3879699707031,295.5506896972656,295.6762390136719,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486361570656,1.1551244405438864e-08,0.0010486246319487,-0.0293073914945125,0.0,0.0,0.0,-0.0105392625555396,60.0,15.90719509124756,0.0,-7.497369125530896e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.828506881603972e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,8.797430200502276e-05,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,7.644402649020776e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0001034992019413,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0004909493727609,287.9448547363281,294.1499938964844,295.61932373046875,293.3919372558594,295.5517883300781,295.6574401855469,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472619906067,1.1390542731248844e-08,0.0010472505819052,-0.0288868024945259,0.0,0.0,0.0,-0.0104595962911844,60.0,15.842717170715332,0.0,-7.477731145399957e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.828506881603972e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,8.797430200502276e-05,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,7.644402649020776e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0001034992019413,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0004909493727609,287.9448547363281,294.1499938964844,295.61932373046875,293.3919372558594,295.5517883300781,295.6574401855469,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472619906067,1.1390542731248844e-08,0.0010472505819052,-0.0288868024945259,0.0,0.0,0.0,-0.0104595962911844,60.0,15.842717170715332,0.0,-7.477731145399957e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.816419333219528e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,8.786610851529986e-05,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,7.63500138418749e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0001033719163388,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0004903457011096,287.9133605957031,294.1499938964844,295.6007385253906,293.3956604003906,295.5526733398437,295.6387634277344,284.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459732729941,1.1239866815060397e-08,0.0010459619807079,-0.0284924432635307,0.0,0.0,0.0,-0.0103848995640873,60.0,15.780553817749023,0.0,-7.45934158885575e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.816419333219528e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,8.786610851529986e-05,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,7.63500138418749e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0001033719163388,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0004903457011096,287.9133605957031,294.1499938964844,295.6007385253906,293.3956604003906,295.5526733398437,295.6387634277344,284.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459732729941,1.1239866815060397e-08,0.0010459619807079,-0.0284924432635307,0.0,0.0,0.0,-0.0103848995640873,60.0,15.780553817749023,0.0,-7.45934158885575e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.806526213651524e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,8.777755283517763e-05,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,7.62730633141473e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0001032677319017,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,0.0004898515180684,287.8822937011719,294.1499938964844,295.5823974609375,293.3991394042969,295.5530090332031,295.6204833984375,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449186665937,1.111652547791664e-08,0.0010449074907228,-0.0281696133315563,0.0,0.0,0.0,-0.0103237545117735,60.0,15.723921775817873,0.0,-7.444305083481596e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.806526213651524e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,8.777755283517763e-05,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,7.62730633141473e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0001032677319017,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,0.0004898515180684,287.8822937011719,294.1499938964844,295.5823974609375,293.3991394042969,295.5530090332031,295.6204833984375,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449186665937,1.111652547791664e-08,0.0010449074907228,-0.0281696133315563,0.0,0.0,0.0,-0.0103237545117735,60.0,15.723921775817873,0.0,-7.444305083481596e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.80179465841502e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,8.773519948590547e-05,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,7.623626152053475e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0001032179061439,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0004896152531728,287.8668212890625,294.1499938964844,295.57330322265625,293.4007873535156,295.5531005859375,295.6113586425781,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057541549064354e-08,0.0010444046929478,-0.0280152279883623,0.0,0.0,0.0,-0.0102945212274789,60.0,15.696247100830078,0.0,-7.437119364794853e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,9.79748510872014e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,8.769662235863507e-05,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,7.620274118380621e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0001031725187203,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0004894000012427,287.8514099121094,294.1499938964844,295.5642395019531,293.4023132324219,295.5531005859375,295.602294921875,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003808531029335e-08,0.0010439449688419,-0.0278745852410793,0.0,0.0,0.0,-0.0102678826078772,60.0,15.669528007507324,0.0,-7.430576687283974e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.789557225303724e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,8.762565994402394e-05,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,7.614108471898362e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,0.0001030890343827,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.0004890040727332,287.8207092285156,294.1499938964844,295.5462951660156,293.4051818847656,295.5529479980469,295.5842590332031,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904964931057748e-08,0.0010430982802063,-0.027615861967206,0.0,0.0,0.0,-0.0102188736200332,60.0,15.617681503295898,0.0,-7.418548619853027e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.789557225303724e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,8.762565994402394e-05,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,7.614108471898362e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,0.0001030890343827,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.0004890040727332,287.8207092285156,294.1499938964844,295.5462951660156,293.4051818847656,295.5529479980469,295.5842590332031,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904964931057748e-08,0.0010430982802063,-0.027615861967206,0.0,0.0,0.0,-0.0102188736200332,60.0,15.617681503295898,0.0,-7.418548619853027e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.783358837012202e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,8.757017349125817e-05,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,7.609287422383204e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0001030237617669,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,0.0004886944661848,287.7904357910156,294.1499938964844,295.5284423828125,293.4076843261719,295.55230712890625,295.5664367675781,285.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424483334645,1.0827665875012826e-08,0.0010424375068396,-0.0274135302752256,0.0,0.0,0.0,-0.0101805543527007,60.0,15.569924354553224,0.0,-7.409148850001658e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.783358837012202e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,8.757017349125817e-05,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,7.609287422383204e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0001030237617669,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,0.0004886944661848,287.7904357910156,294.1499938964844,295.5284423828125,293.4076843261719,295.55230712890625,295.5664367675781,285.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424483334645,1.0827665875012826e-08,0.0010424375068396,-0.0274135302752256,0.0,0.0,0.0,-0.0101805543527007,60.0,15.569924354553224,0.0,-7.409148850001658e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.77771487669088e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,8.751964924158528e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.604897109558806e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0001029643171932,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004884126246906,287.7602844238281,294.1499938964844,295.5107116699219,293.4097595214844,295.5515441894531,295.5486755371094,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418460005894,1.0757276847073172e-08,0.0010418352903798,-0.027229281142354,0.0,0.0,0.0,-0.0101456576958298,60.0,15.523348808288574,0.0,-7.400594626005842e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.77771487669088e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,8.751964924158528e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.604897109558806e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0001029643171932,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004884126246906,287.7602844238281,294.1499938964844,295.5107116699219,293.4097595214844,295.5515441894531,295.5486755371094,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418460005894,1.0757276847073172e-08,0.0010418352903798,-0.027229281142354,0.0,0.0,0.0,-0.0101456576958298,60.0,15.523348808288574,0.0,-7.400594626005842e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.773727651918308e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,8.748396066948771e-05,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,7.601796096423641e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0001029223276418,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0004882134962826,287.7305603027344,294.1499938964844,295.4930419921875,293.4114074707031,295.5502624511719,295.5310363769531,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414208518341,1.0707531750142609e-08,0.0010414101416245,-0.0270990673452615,0.0,0.0,0.0,-0.0101209981366992,60.0,15.480318069458008,0.0,-7.394552881123674e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.773727651918308e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,8.748396066948771e-05,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,7.601796096423641e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0001029223276418,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0004882134962826,287.7305603027344,294.1499938964844,295.4930419921875,293.4114074707031,295.5502624511719,295.5310363769531,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414208518341,1.0707531750142609e-08,0.0010414101416245,-0.0270990673452615,0.0,0.0,0.0,-0.0101209981366992,60.0,15.480318069458008,0.0,-7.394552881123674e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.771923942025752e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,8.746780804358423e-05,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,7.600392564199865e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0001029033301165,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,0.0004881234199274,287.7157287597656,294.1499938964844,295.4842224121094,293.4120483398437,295.5495910644531,295.522216796875,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685022644452148e-08,0.001041218987666,-0.0270401462912559,0.0,0.0,0.0,-0.0101098464801907,60.0,15.459196090698242,0.0,-7.391819423219206e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,9.770406904863194e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,8.745423110667616e-05,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,7.599213131470606e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0001028873593895,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0004880476917605,287.70098876953125,294.1499938964844,295.47540283203125,293.4125671386719,295.5487976074219,295.513427734375,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666095562328335e-08,0.0010410570539534,-0.0269906017929315,0.0,0.0,0.0,-0.0101004624739289,60.0,15.43860149383545,0.0,-7.389521528011755e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.767909796210006e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,8.743187936488539e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.597270450787619e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001028610568027,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0004879230109509,287.671630859375,294.1499938964844,295.4577941894531,293.4132385253906,295.547119140625,295.495849609375,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634913394369503e-08,0.0010407889494672,-0.0269089788198471,0.0,0.0,0.0,-0.0100849969312548,60.0,15.398357391357422,0.0,-7.385736466858361e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.767909796210006e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,8.743187936488539e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.597270450787619e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001028610568027,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0004879230109509,287.671630859375,294.1499938964844,295.4577941894531,293.4132385253906,295.547119140625,295.495849609375,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634913394369503e-08,0.0010407889494672,-0.0269089788198471,0.0,0.0,0.0,-0.0100849969312548,60.0,15.398357391357422,0.0,-7.385736466858361e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,9.766635776031762e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,8.742047066334635e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,7.596279465360567e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0001028476326609,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,0.0004878593899775,287.64263916015625,294.1499938964844,295.44012451171875,293.4133605957031,295.5450134277344,295.4782409667969,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406636865809,1.0618975920806406e-08,0.0010406530927866,-0.0268672592937946,0.0,0.0,0.0,-0.0100770983844995,60.0,15.36015510559082,0.0,-7.383802369531622e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,9.766635776031762e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,8.742047066334635e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,7.596279465360567e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0001028476326609,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,0.0004878593899775,287.64263916015625,294.1499938964844,295.44012451171875,293.4133605957031,295.5450134277344,295.4782409667969,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406636865809,1.0618975920806406e-08,0.0010406530927866,-0.0268672592937946,0.0,0.0,0.0,-0.0100770983844995,60.0,15.36015510559082,0.0,-7.383802369531622e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
