time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.765839786268772e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,8.741334750084206e-05,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,7.5956602813676e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0001028392507578,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0004878197214566,287.61376953125,294.1499938964844,295.42236328125,293.41290283203125,295.5428161621094,295.4606018066406,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405776556581,1.0609000788974754e-08,0.0010405670618638,-0.0268411487340927,0.0,0.0,0.0,-0.010072149336338,60.0,15.322404861450195,0.0,-7.382591604709887e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.765839786268772e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,8.741334750084206e-05,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,7.5956602813676e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0001028392507578,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0004878197214566,287.61376953125,294.1499938964844,295.42236328125,293.41290283203125,295.5428161621094,295.4606018066406,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405776556581,1.0609000788974754e-08,0.0010405670618638,-0.0268411487340927,0.0,0.0,0.0,-0.010072149336338,60.0,15.322404861450195,0.0,-7.382591604709887e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.766155562829226e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,8.741617057239637e-05,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.59590620873496e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,0.0001028425758704,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0004878355539403,287.58514404296875,294.1499938964844,295.4045104980469,293.4118347167969,295.54034423828125,295.4429016113281,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406111832708,1.0612875023241486e-08,0.0010406005894765,-0.0268512889742851,0.0,0.0,0.0,-0.010074071586132,60.0,15.285943031311035,0.0,-7.38306198400096e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.766155562829226e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,8.741617057239637e-05,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.59590620873496e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,0.0001028425758704,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0004878355539403,287.58514404296875,294.1499938964844,295.4045104980469,293.4118347167969,295.54034423828125,295.4429016113281,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406111832708,1.0612875023241486e-08,0.0010406005894765,-0.0268512889742851,0.0,0.0,0.0,-0.010074071586132,60.0,15.285943031311035,0.0,-7.38306198400096e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.76657247520052e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,8.741989586269483e-05,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,7.59622998884879e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0001028469632728,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0004878563922829,287.5709228515625,294.1499938964844,295.3955383300781,293.4110412597656,295.5390014648437,295.4340209960937,285.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406553046777,1.0618038004395204e-08,0.0010406447108834,-0.026864806190133,0.0,0.0,0.0,-0.0100766317918896,60.0,15.268146514892578,0.0,-7.383687972151165e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.767193114385007e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,8.742544741835445e-05,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,7.596712384838611e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0001028534898068,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004878874169662,287.5567932128906,294.1499938964844,295.38653564453125,293.4100952148437,295.53759765625,295.42510986328125,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407211957499,1.0625739399472424e-08,0.0010407106019556,-0.026884963735938,0.0,0.0,0.0,-0.010080449283123,60.0,15.250579833984377,0.0,-7.384623046391425e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.768991731107236e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,8.744155638851225e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.59811227908358e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0001028724364005,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004879773478023,287.5286560058594,294.1499938964844,295.3683776855469,293.4076843261719,295.5345764160156,295.4071655273437,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409123497083,1.0648099291188372e-08,0.0010409016394987,-0.0269434954971075,0.0,0.0,0.0,-0.010091533884406,60.0,15.215948104858398,0.0,-7.387336609099293e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.768991731107236e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,8.744155638851225e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.59811227908358e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0001028724364005,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004879773478023,287.5286560058594,294.1499938964844,295.3683776855469,293.4076843261719,295.5345764160156,295.4071655273437,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409123497083,1.0648099291188372e-08,0.0010409016394987,-0.0269434954971075,0.0,0.0,0.0,-0.010091533884406,60.0,15.215948104858398,0.0,-7.387336609099293e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.772314660949633e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,8.747129322728142e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.600695971632376e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0001029074264806,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0004881433560512,287.5008239746094,294.1499938964844,295.3500061035156,293.404541015625,295.53125,295.3890686035156,285.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412657866254,1.0689441332090157e-08,0.0010412550764158,-0.0270517133176326,0.0,0.0,0.0,-0.010112028568983,60.0,15.182571411132812,0.0,-7.392355882984702e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.772314660949633e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,8.747129322728142e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.600695971632376e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0001029074264806,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0004881433560512,287.5008239746094,294.1499938964844,295.3500061035156,293.404541015625,295.53125,295.3890686035156,285.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412657866254,1.0689441332090157e-08,0.0010412550764158,-0.0270517133176326,0.0,0.0,0.0,-0.010112028568983,60.0,15.182571411132812,0.0,-7.392355882984702e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.782197594176978e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,8.755975431995466e-05,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.608383020851761e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001030114945024,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004886370734311,287.47320556640625,294.1499938964844,295.3316955566406,293.4010009765625,295.5277099609375,295.3707580566406,285.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423172498121,1.081252332113536e-08,0.0010423064231872,-0.0273738950490951,0.0,0.0,0.0,-0.0101730395108461,60.0,15.153244018554688,0.0,-7.407308544316038e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.782197594176978e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,8.755975431995466e-05,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.608383020851761e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001030114945024,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004886370734311,287.47320556640625,294.1499938964844,295.3316955566406,293.4010009765625,295.5277099609375,295.3707580566406,285.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423172498121,1.081252332113536e-08,0.0010423064231872,-0.0273738950490951,0.0,0.0,0.0,-0.0101730395108461,60.0,15.153244018554688,0.0,-7.407308544316038e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.807045717025176e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,8.778215851634741e-05,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,7.627709419466555e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,0.0001032731524901,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0004898783518001,287.4458312988281,294.1499938964844,295.31378173828125,293.3973999023437,295.5238342285156,295.3522033691406,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449638357385,1.1122066823077148e-08,0.0010449526598677,-0.0281841177493333,0.0,0.0,0.0,-0.0103264907374978,60.0,15.139230728149414,-0.0,-7.444980099080567e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.807045717025176e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,8.778215851634741e-05,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,7.627709419466555e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,0.0001032731524901,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0004898783518001,287.4458312988281,294.1499938964844,295.31378173828125,293.3973999023437,295.5238342285156,295.3522033691406,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449638357385,1.1122066823077148e-08,0.0010449526598677,-0.0281841177493333,0.0,0.0,0.0,-0.0103264907374978,60.0,15.139230728149414,-0.0,-7.444980099080567e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,9.824687003856523e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,8.794006862444803e-05,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.641430420335382e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0001034589222399,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004907595575787,287.4322204589844,294.1499938964844,295.304931640625,293.39556884765625,295.5218200683594,295.34283447265625,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468439431861,1.1341848349388783e-08,0.0010468325344845,-0.0287593584507703,0.0,0.0,0.0,-0.0104354480281472,60.0,15.138751983642578,-0.0,-7.471786034329855e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.846288594417274e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,8.813341264612973e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.658231334062293e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001036863905028,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0004918386111967,287.41864013671875,294.1499938964844,295.2961730957031,293.3937683105469,295.51971435546875,295.3333740234375,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491451248526,1.1610966410557921e-08,0.0010491335997357,-0.0294636916369199,0.0,0.0,0.0,-0.0105688609182834,60.0,15.14313507080078,-0.0,-7.504674215397247e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.900898294290528e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,8.862221875460818e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.70070546423085e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0001042614603647,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0004945665132254,287.3916320800781,294.1499938964844,295.2789001464844,293.3900756835937,295.51531982421875,295.3143310546875,285.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549627477303,1.2291342166292908e-08,0.0010549504077062,-0.0312441661953926,0.0,0.0,0.0,-0.010906146839261,60.0,15.16738224029541,-0.0,-7.588143091652455e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.900898294290528e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,8.862221875460818e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.70070546423085e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0001042614603647,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0004945665132254,287.3916320800781,294.1499938964844,295.2789001464844,293.3900756835937,295.51531982421875,295.3143310546875,285.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549627477303,1.2291342166292908e-08,0.0010549504077062,-0.0312441661953926,0.0,0.0,0.0,-0.010906146839261,60.0,15.16738224029541,-0.0,-7.588143091652455e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.96763919829391e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,8.921961853047833e-05,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.75261505623348e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0001049642742145,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004979004152119,287.3646850585937,294.1499938964844,295.26190185546875,293.3863830566406,295.5106811523437,295.2951354980469,285.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620725806802,1.3122883224525594e-08,0.0010620595421642,-0.0334198288619518,0.0,0.0,0.0,-0.0113183706998825,60.0,15.2078218460083,-0.0,-7.690783832003947e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.96763919829391e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,8.921961853047833e-05,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.75261505623348e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0001049642742145,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004979004152119,287.3646850585937,294.1499938964844,295.26190185546875,293.3863830566406,295.5106811523437,295.2951354980469,285.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620725806802,1.3122883224525594e-08,0.0010620595421642,-0.0334198288619518,0.0,0.0,0.0,-0.0113183706998825,60.0,15.2078218460083,-0.0,-7.690783832003947e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0001004809673759,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,8.993978553917259e-05,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.815193384885788e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0001058115303749,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.000501919479575,287.3378601074219,294.1499938964844,295.2451477050781,293.3826599121094,295.5057373046875,295.27593994140625,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706451721489,1.4125336456061176e-08,0.001070631085895,-0.0360420458018779,0.0,0.0,0.0,-0.0118153281509876,60.0,15.268860816955566,-0.0,-7.81543576522381e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0001004809673759,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,8.993978553917259e-05,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.815193384885788e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0001058115303749,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.000501919479575,287.3378601074219,294.1499938964844,295.2451477050781,293.3826599121094,295.5057373046875,295.27593994140625,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706451721489,1.4125336456061176e-08,0.001070631085895,-0.0360420458018779,0.0,0.0,0.0,-0.0118153281509876,60.0,15.268860816955566,-0.0,-7.81543576522381e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0001013864675769,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.075028356164694e-05,299.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.885620289016515e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001067650591721,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0005064426222816,287.31109619140625,294.1499938964844,295.2286376953125,293.37890625,295.5005798339844,295.2568054199219,285.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802921606227,1.525354420550684e-08,0.0010802769102156,-0.0389923378825187,0.0,0.0,0.0,-0.012374622747302,60.0,15.344999313354492,-0.0,-7.95692258748204e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0001013864675769,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.075028356164694e-05,299.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.885620289016515e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001067650591721,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0005064426222816,287.31109619140625,294.1499938964844,295.2286376953125,293.37890625,295.5005798339844,295.2568054199219,285.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802921606227,1.525354420550684e-08,0.0010802769102156,-0.0389923378825187,0.0,0.0,0.0,-0.012374622747302,60.0,15.344999313354492,-0.0,-7.95692258748204e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0001018734255922,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.11861570784822e-05,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.923495286377147e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0001072778541129,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0005088751204311,287.2977600097656,294.1499938964844,295.220458984375,293.37701416015625,295.4978942871094,295.247314453125,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854814900085,1.5860289082070267e-08,0.0010854655411094,-0.0405785739421844,0.0,0.0,0.0,-0.0126754138618707,60.0,15.3886079788208,-0.0,-8.033536857965373e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0001023760414682,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.16360440896824e-05,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.962587551446632e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001078071290976,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0005113857332617,287.284423828125,294.1499938964844,295.2123107910156,293.3751525878906,295.4951171875,295.2379150390625,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908364783972,1.6486534804016628e-08,0.0010908200638368,-0.0422154814004898,0.0,0.0,0.0,-0.0129858683794736,60.0,15.435133934020996,-0.0,-8.112998273190898e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.000103402249806,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.2554597358685e-05,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,8.042404078878462e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0001088877761503,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0005165119073353,287.2577514648437,294.1499938964844,295.1961669921875,293.3713684082031,295.4894104003906,295.2193908691406,285.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017705546692,1.7765191984153716e-08,0.0011017527431249,-0.0455566421151161,0.0,0.0,0.0,-0.0136197488754987,60.0,15.534268379211426,-0.0,-8.27645507683883e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.000103402249806,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.2554597358685e-05,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,8.042404078878462e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0001088877761503,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0005165119073353,287.2577514648437,294.1499938964844,295.1961669921875,293.3713684082031,295.4894104003906,295.2193908691406,285.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017705546692,1.7765191984153716e-08,0.0011017527431249,-0.0455566421151161,0.0,0.0,0.0,-0.0136197488754987,60.0,15.534268379211426,-0.0,-8.27645507683883e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0001044157907017,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.346180740976706e-05,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,8.121234714053571e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.0001099550863727,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,0.0005215747514739,287.2311706542969,294.1499938964844,295.18017578125,293.3676147460937,295.4834289550781,295.2012939453125,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112570404075,1.902807511555693e-08,0.0011125513119623,-0.0488551147282123,0.0,0.0,0.0,-0.0142458137124776,60.0,15.63671875,-0.0,-8.439492660272664e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0001044157907017,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.346180740976706e-05,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,8.121234714053571e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.0001099550863727,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,0.0005215747514739,287.2311706542969,294.1499938964844,295.18017578125,293.3676147460937,295.4834289550781,295.2012939453125,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112570404075,1.902807511555693e-08,0.0011125513119623,-0.0488551147282123,0.0,0.0,0.0,-0.0142458137124776,60.0,15.63671875,-0.0,-8.439492660272664e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.0001053470550687,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,9.429537021787836e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,8.193666144507006e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,0.0001109357472159,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.0005262266495265,287.2046813964844,294.1499938964844,295.164306640625,293.36383056640625,295.47723388671875,295.1836242675781,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224931804463,2.018845002282888e-08,0.0011224729241803,-0.0518844686448574,0.0,0.0,0.0,-0.0148210581392049,60.0,15.73501682281494,-0.0,-8.590696154442412e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.0001053470550687,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,9.429537021787836e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,8.193666144507006e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,0.0001109357472159,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.0005262266495265,287.2046813964844,294.1499938964844,295.164306640625,293.36383056640625,295.47723388671875,295.1836242675781,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224931804463,2.018845002282888e-08,0.0011224729241803,-0.0518844686448574,0.0,0.0,0.0,-0.0148210581392049,60.0,15.73501682281494,-0.0,-8.590696154442412e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,0.000106109000626,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.497737482888624e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,8.25292881927453e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0001117381107178,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,0.0005300327320583,287.1783142089844,294.1499938964844,295.1485595703125,293.3600769042969,295.4707946777344,295.1664428710937,285.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306117521598,2.113784347557157e-08,0.0011305905645713,-0.0543619841337204,0.0,0.0,0.0,-0.01529171038419,60.0,15.819856643676758,-0.0,-8.71540493108114e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,0.000106109000626,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.497737482888624e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,8.25292881927453e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0001117381107178,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,0.0005300327320583,287.1783142089844,294.1499938964844,295.1485595703125,293.3600769042969,295.4707946777344,295.1664428710937,285.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306117521598,2.113784347557157e-08,0.0011305905645713,-0.0543619841337204,0.0,0.0,0.0,-0.01529171038419,60.0,15.819856643676758,-0.0,-8.71540493108114e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0001064207099261,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,9.525638597551732e-05,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,8.27717303764075e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0001120663582696,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,0.0005315898451954,287.16522216796875,294.1499938964844,295.14068603515625,293.35821533203125,295.46746826171875,295.1580505371094,285.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339322663843,2.1526243898506443e-08,0.0011339107295498,-0.055375263094902,0.0,0.0,0.0,-0.015484252013266,60.0,15.854133605957031,-0.0,-8.766682668692739e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,0.000106658815639,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,9.5469513325952e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,8.29569180496037e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.000112317087769,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0005327792023308,287.15216064453125,294.1499938964844,295.1328430175781,293.3563232421875,295.464111328125,295.14971923828125,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364695383235,2.182291680696835e-08,0.001136447652243,-0.0561491250991821,0.0,0.0,0.0,-0.0156313255429267,60.0,15.881600379943848,-0.0,-8.80595081298452e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0001069416684913,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,9.572268754709512e-05,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,8.317691390402615e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,0.0001126149436458,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,0.0005341921932995,287.12628173828125,294.1499938964844,295.1171569824219,293.35260009765625,295.4572448730469,295.1334228515625,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394835310056,2.2175324687623288e-08,0.0011394612956792,-0.0570682436227798,0.0,0.0,0.0,-0.0158060304820537,60.0,15.91321086883545,-0.0,-8.85271020933942e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0001069416684913,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,9.572268754709512e-05,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,8.317691390402615e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,0.0001126149436458,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,0.0005341921932995,287.12628173828125,294.1499938964844,295.1171569824219,293.35260009765625,295.4572448730469,295.1334228515625,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394835310056,2.2175324687623288e-08,0.0011394612956792,-0.0570682436227798,0.0,0.0,0.0,-0.0158060304820537,60.0,15.91321086883545,-0.0,-8.85271020933942e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,0.0001067440607585,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,9.554580901749432e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,8.302322385134175e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0001124068512581,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.0005332051659934,287.1007385253906,294.1499938964844,295.1015014648437,293.3489074707031,295.4501953125,295.11749267578125,285.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373795568943,2.1929023930056253e-08,0.0011373576708137,-0.0564258806407451,0.0,0.0,0.0,-0.0156839415431022,60.0,15.900973320007324,-0.0,-8.820016716981628e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
