time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,0.0001067440607585,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,9.554580901749432e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,8.302322385134175e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0001124068512581,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.0005332051659934,287.1007385253906,294.1499938964844,295.1015014648437,293.3489074707031,295.4501953125,295.11749267578125,285.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373795568943,2.1929023930056253e-08,0.0011373576708137,-0.0564258806407451,0.0,0.0,0.0,-0.0156839415431022,60.0,15.900973320007324,-0.0,-8.820016716981628e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,0.0001059096612152,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,9.4798939244356e-05,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,8.237424481194466e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0001115281847887,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,0.0005290372064337,287.07568359375,294.1499938964844,295.0858459472656,293.3452453613281,295.4430236816406,295.1020812988281,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284900829195,2.08892103614744e-08,0.0011284692445769,-0.053713247179985,0.0,0.0,0.0,-0.0151684759184718,60.0,15.81908130645752,-0.0,-8.682658148018164e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,0.0001059096612152,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,9.4798939244356e-05,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,8.237424481194466e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0001115281847887,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,0.0005290372064337,287.07568359375,294.1499938964844,295.0858459472656,293.3452453613281,295.4430236816406,295.1020812988281,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284900829195,2.08892103614744e-08,0.0011284692445769,-0.053713247179985,0.0,0.0,0.0,-0.0151684759184718,60.0,15.81908130645752,-0.0,-8.682658148018164e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,0.0001053503656294,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883850097656,0.0,0.0,9.429831698071212e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,8.193923713406548e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,0.0001109392178477,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911926269531,0.0,0.0,0.0005262434715405,287.0619201660156,294.1499938964844,295.0770568847656,293.3432006835937,295.4389343261719,295.0936584472656,285.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225305497646,2.0192246097394686e-08,0.0011225102934986,-0.0518943704664707,0.0,0.0,0.0,-0.0148229645565152,60.0,15.748903274536133,-0.0,-8.591192113271975e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0001048807098413,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,9.387793397763744e-05,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,8.15739476820454e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0001104446419049,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,0.000523897469975,287.05133056640625,294.1499938964844,295.07012939453125,293.34161376953125,295.43572998046875,295.0871276855469,285.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175262043252,1.9606988033160643e-08,0.0011175066465511,-0.0503666289150714,0.0,0.0,0.0,-0.0145328305661678,60.0,15.686111450195312,-0.0,-8.514759741728994e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.0001043449301505,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,9.339836105937138e-05,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,8.115722448565066e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,0.0001098804423236,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,0.0005212211981415,287.039306640625,294.1499938964844,295.062255859375,293.3398132324219,295.4320373535156,295.0797119140625,285.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118171969428,1.893933543328785e-08,0.0011117982212454,-0.0486233830451965,0.0,0.0,0.0,-0.0142018506303429,60.0,15.611644744873049,-0.0,-8.427983999581556e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,0.0001037756592268,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,9.288881119573487e-05,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,8.071446063695475e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,0.0001092809688998,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16436767578125,0.0,0.0,0.0005183775792829,287.0274353027344,294.1499938964844,295.0543518066406,293.3380126953125,295.4283447265625,295.0723571777344,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057514930143,1.8229963316684923e-08,0.0011057332158088,-0.046770729124546,0.0,0.0,0.0,-0.013850187882781,60.0,15.53219223022461,-0.0,-8.336271406506057e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547546386719,0.0,0.0,0.0001026210738928,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,9.18553487281315e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,7.981644739629701e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,0.0001080651345546,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,0.000512610306032,287.0042419433594,294.1499938964844,295.0384826660156,293.3344421386719,295.4208679199219,295.057861328125,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934490710496,1.6791235069035793e-08,0.0010934323072433,-0.0430117957293987,0.0,0.0,0.0,-0.0131369559094309,60.0,15.364585876464844,-0.0,-8.151801011990757e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547546386719,0.0,0.0,0.0001026210738928,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,9.18553487281315e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,7.981644739629701e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,0.0001080651345546,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,0.000512610306032,287.0042419433594,294.1499938964844,295.0384826660156,293.3344421386719,295.4208679199219,295.057861328125,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934490710496,1.6791235069035793e-08,0.0010934323072433,-0.0430117957293987,0.0,0.0,0.0,-0.0131369559094309,60.0,15.364585876464844,-0.0,-8.151801011990757e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,0.000101469355286,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,9.082444739760832e-05,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,7.892066787462682e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0001068523051799,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282653808594,0.0,0.0,0.0005068572936579,286.9814758300781,294.1499938964844,295.0224914550781,293.3309326171875,295.4133605957031,295.0434875488281,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811754036694,1.5356098614915936e-08,0.0010811600368469,-0.0392604619264602,0.0,0.0,0.0,-0.0124254943802952,60.0,15.191393852233888,-0.0,-7.96984522821731e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,0.000101469355286,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,9.082444739760832e-05,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,7.892066787462682e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0001068523051799,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282653808594,0.0,0.0,0.0005068572936579,286.9814758300781,294.1499938964844,295.0224914550781,293.3309326171875,295.4133605957031,295.0434875488281,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811754036694,1.5356098614915936e-08,0.0010811600368469,-0.0392604619264602,0.0,0.0,0.0,-0.0124254943802952,60.0,15.191393852233888,-0.0,-7.96984522821731e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,0.0001004082805593,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,8.987468754639849e-05,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12872314453125,0.0,0.0,7.809538510628045e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.000105734943645,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,0.0005015570786781,286.9593811035156,294.1499938964844,295.0063781738281,293.32745361328125,295.4057312011719,295.0292663574219,285.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698698461055,1.4033936679425096e-08,0.0010698558762669,-0.035802986472845,0.0,0.0,0.0,-0.0117700500413775,60.0,15.022872924804688,-0.0,-7.804028001601182e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,0.0001004082805593,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,8.987468754639849e-05,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12872314453125,0.0,0.0,7.809538510628045e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.000105734943645,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,0.0005015570786781,286.9593811035156,294.1499938964844,295.0063781738281,293.32745361328125,295.4057312011719,295.0292663574219,285.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698698461055,1.4033936679425096e-08,0.0010698558762669,-0.035802986472845,0.0,0.0,0.0,-0.0117700500413775,60.0,15.022872924804688,-0.0,-7.804028001601182e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,9.942342876456678e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,8.899315434973687e-05,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,7.732938684057444e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001046978431986,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0004966376000083,286.9377136230469,294.1499938964844,294.99005126953125,293.3240661621094,295.3980407714844,295.01513671875,285.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593754705041,1.2806769866813283e-08,0.0010593626648187,-0.0325927920639514,0.0,0.0,0.0,-0.0111616915091872,60.0,14.86050796508789,-0.0,-7.651682665255066e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,9.942342876456678e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,8.899315434973687e-05,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,7.732938684057444e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001046978431986,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0004966376000083,286.9377136230469,294.1499938964844,294.99005126953125,293.3240661621094,295.3980407714844,295.01513671875,285.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593754705041,1.2806769866813283e-08,0.0010593626648187,-0.0325927920639514,0.0,0.0,0.0,-0.0111616915091872,60.0,14.86050796508789,-0.0,-7.651682665255066e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,9.897963172988966e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,8.859591616783291e-05,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,7.698420813539997e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,0.0001042305011651,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850830078125,0.0,0.0,0.0004944207612425,286.9270935058594,294.1499938964844,294.9818115234375,293.3223571777344,295.3941345214844,295.008056640625,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546464473009,1.2253778436388533e-08,0.0010546342236921,-0.0311458706855773,0.0,0.0,0.0,-0.0108875501900911,60.0,14.784143447875977,-0.0,-7.583522432241807e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848083496094,0.0,0.0,9.856802353169768e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740966796875,0.0,0.0,8.82274835021235e-05,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,7.66640660003759e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,0.0001037970505421,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,0.0004923647502437,286.91656494140625,294.1499938964844,294.9735412597656,293.3207092285156,295.3902282714844,295.0010070800781,285.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502602672204,1.1740896255219012e-08,0.0010502485092729,-0.0298037230968475,0.0,0.0,0.0,-0.010633292607963,60.0,14.711277961730955,-0.0,-7.520578293451764e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,9.784770372789352e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,8.758273179410025e-05,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,7.610381726408377e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.000103038517409,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,0.0004887666436843,286.8959045410156,294.1499938964844,294.956787109375,293.3174133300781,295.38232421875,294.9868469238281,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425841901451,1.0843356434975249e-08,0.0010425733635202,-0.0274545978754758,0.0,0.0,0.0,-0.010188341140747,60.0,14.577832221984863,-0.0,-7.411056657247175e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,9.784770372789352e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,8.758273179410025e-05,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,7.610381726408377e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.000103038517409,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,0.0004887666436843,286.8959045410156,294.1499938964844,294.956787109375,293.3174133300781,295.38232421875,294.9868469238281,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425841901451,1.0843356434975249e-08,0.0010425733635202,-0.0274545978754758,0.0,0.0,0.0,-0.010188341140747,60.0,14.577832221984863,-0.0,-7.411056657247175e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,9.722955292090774e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,8.702942432137206e-05,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,7.562303653685376e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,0.000102387573861,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.043701171875,0.0,0.0,0.0004856789018958,286.8756103515625,294.1499938964844,294.9397888183594,293.3141784667969,295.3742980957031,294.9725646972656,285.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359970619902,1.0073119227627105e-08,0.0010359870502725,-0.02543830499053,0.0,0.0,0.0,-0.0098065016791224,60.0,14.457147598266602,-0.0,-7.317708394793955e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,9.722955292090774e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,8.702942432137206e-05,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,7.562303653685376e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,0.000102387573861,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.043701171875,0.0,0.0,0.0004856789018958,286.8756103515625,294.1499938964844,294.9397888183594,293.3141784667969,295.3742980957031,294.9725646972656,285.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359970619902,1.0073119227627105e-08,0.0010359870502725,-0.02543830499053,0.0,0.0,0.0,-0.0098065016791224,60.0,14.457147598266602,-0.0,-7.317708394793955e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,9.674004832049832e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,8.659127342980355e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444030761719,0.0,0.0,7.524230750277638e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0001018720940919,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.0004832337726838,286.8557434082031,294.1499938964844,294.9225158691406,293.3110046386719,295.3661499023437,294.9580993652344,285.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307804914191,9.463180461466436e-09,0.0010307709453627,-0.0238414146006107,0.0,0.0,0.0,-0.0095041263848543,60.0,14.352885246276855,-0.0,-7.244207012035987e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,9.674004832049832e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,8.659127342980355e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444030761719,0.0,0.0,7.524230750277638e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0001018720940919,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.0004832337726838,286.8557434082031,294.1499938964844,294.9225158691406,293.3110046386719,295.3661499023437,294.9580993652344,285.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307804914191,9.463180461466436e-09,0.0010307709453627,-0.0238414146006107,0.0,0.0,0.0,-0.0095041263848543,60.0,14.352885246276855,-0.0,-7.244207012035987e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,9.647037222748622e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,8.63498862599954e-05,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340270996094,0.0,0.0,7.50325561966747e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01690673828125,0.0,0.0,0.0001015881134662,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.000481886730995,286.8432006835937,294.1499938964844,294.9112854003906,293.3090209960937,295.3608703613281,294.9486999511719,285.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279061971232,9.127149702692351e-09,0.0010278970003128,-0.0229615718126297,0.0,0.0,0.0,-0.0093375379219651,60.0,14.292458534240724,-0.0,-7.203871632555092e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,9.634066373109818e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,8.623378380434588e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,7.493167504435405e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111999511719,0.0,0.0,0.0001014515219139,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,0.0004812388215214,286.836181640625,294.1499938964844,294.9049072265625,293.30792236328125,295.3578796386719,294.9433898925781,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265235323458,8.965526099302679e-09,0.0010265145683661,-0.0225383657962083,0.0,0.0,0.0,-0.009257411584258,60.0,14.26067352294922,-0.0,-7.184511474633838e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0114440917969,0.0,0.0,9.61789846769534e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,8.608906500739977e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,7.480592466890812e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033264160156,0.0,0.0,0.0001012812645058,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037536621094,0.0,0.0,0.00048043121933,286.8265686035156,294.1499938964844,294.89599609375,293.306396484375,295.3536682128906,294.9359130859375,285.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248016333207,8.764063252897358e-09,0.0010247927857562,-0.022010825574398,0.0,0.0,0.0,-0.0091575430706143,60.0,14.22007656097412,-0.0,-7.160414838836004e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035705566406,0.0,0.0,9.603900980437174e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,8.596377301728353e-05,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,7.469705451512709e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,0.0001011338681564,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0004797320289071,286.8170166015625,294.1499938964844,294.8869934082031,293.3049011230469,295.3494567871094,294.9283142089844,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233098873868,8.589647215728746e-09,0.001023301272653,-0.0215540956705808,0.0,0.0,0.0,-0.0090710772201418,60.0,14.182476997375488,-0.0,-7.139585989079934e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879455566406,0.0,0.0,9.582505299476908e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9780578613281,0.0,0.0,8.577225526096299e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,7.453063881257549e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.000100908553577,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.0004786633071489,286.79815673828125,294.1499938964844,294.8686828613281,293.3019714355469,295.3408508300781,294.9127197265625,285.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210293112322,8.323029376811064e-09,0.001021020929329,-0.0208558980375528,0.0,0.0,0.0,-0.0089389011263847,60.0,14.116561889648438,-0.0,-7.107805544137592e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879455566406,0.0,0.0,9.582505299476908e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9780578613281,0.0,0.0,8.577225526096299e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,7.453063881257549e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.000100908553577,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.0004786633071489,286.79815673828125,294.1499938964844,294.8686828613281,293.3019714355469,295.3408508300781,294.9127197265625,285.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210293112322,8.323029376811064e-09,0.001021020929329,-0.0208558980375528,0.0,0.0,0.0,-0.0089389011263847,60.0,14.116561889648438,-0.0,-7.107805544137592e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,9.567361848894508e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,8.563671144656837e-05,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810485839844,0.0,0.0,7.441285561071709e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,0.0001007490864139,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,0.0004779068985953,286.77960205078125,294.1499938964844,294.8500061035156,293.2991027832031,295.3321228027344,294.8966979980469,285.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194143978878,8.134316331620539e-09,0.0010194063652306,-0.0203616917133331,0.0,0.0,0.0,-0.0088453432545065,60.0,14.059385299682615,-0.0,-7.085353814773043e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,9.567361848894508e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,8.563671144656837e-05,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810485839844,0.0,0.0,7.441285561071709e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,0.0001007490864139,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,0.0004779068985953,286.77960205078125,294.1499938964844,294.8500061035156,293.2991027832031,295.3321228027344,294.8966979980469,285.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194143978878,8.134316331620539e-09,0.0010194063652306,-0.0203616917133331,0.0,0.0,0.0,-0.0088453432545065,60.0,14.059385299682615,-0.0,-7.085353814773043e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,9.560128091834486e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,8.557196269975975e-05,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,7.435659790644422e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.0001006729071377,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,0.0004775456036441,286.7613220214844,294.1499938964844,294.8268127441406,293.29351806640625,295.3231201171875,294.8790588378906,285.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186437284573,8.044156452058361e-09,0.0010186356958001,-0.0201255735009908,0.0,0.0,0.0,-0.0088006481528282,60.0,14.01056671142578,-0.0,-7.074640251403252e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,9.560128091834486e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,8.557196269975975e-05,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,7.435659790644422e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.0001006729071377,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,0.0004775456036441,286.7613220214844,294.1499938964844,294.8268127441406,293.29351806640625,295.3231201171875,294.8790588378906,285.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186437284573,8.044156452058361e-09,0.0010186356958001,-0.0201255735009908,0.0,0.0,0.0,-0.0088006481528282,60.0,14.01056671142578,-0.0,-7.074640251403252e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,9.558902820572256e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,8.556099055567756e-05,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,7.434706640196964e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0001006600068649,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,0.0004774844273924,286.7432861328125,294.1499938964844,294.7954406738281,293.2826538085937,295.3138427734375,294.85888671875,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185131104663,8.028854914243766e-09,0.001018505077809,-0.0200855005532503,0.0,0.0,0.0,-0.0087930634617805,60.0,13.96436882019043,-0.0,-7.072822683085178e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,9.558902820572256e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,8.556099055567756e-05,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,7.434706640196964e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0001006600068649,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,0.0004774844273924,286.7432861328125,294.1499938964844,294.7954406738281,293.2826538085937,295.3138427734375,294.85888671875,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185131104663,8.028854914243766e-09,0.001018505077809,-0.0200855005532503,0.0,0.0,0.0,-0.0087930634617805,60.0,13.96436882019043,-0.0,-7.072822683085178e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345703125,0.0,0.0,9.559861064190044e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,8.556956890970469e-05,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,7.435451698256657e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0001006700913421,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,0.0004775323322974,286.734375,294.1499938964844,294.7768859863281,293.2753601074219,295.3090209960937,294.8472900390625,285.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186149738729,8.0407769331714e-09,0.0010186069412156,-0.0201167222112417,0.0,0.0,0.0,-0.008798973634839,60.0,13.940882682800291,-0.0,-7.074238794757548e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92706298828125,0.0,0.0,9.561311162542552e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91766357421875,0.0,0.0,8.558254921808839e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,7.436579471686855e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,0.0001006853635772,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,0.0004776047717314,286.7254943847656,294.1499938964844,294.7565002441406,293.2668762207031,295.3040771484375,294.8343811035156,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187693405896,8.058826495016547e-09,0.0010187611915171,-0.020163994282484,0.0,0.0,0.0,-0.0088079217821359,60.0,13.916590690612791,-0.0,-7.076382502191336e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,9.564217907609418e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,8.56085607665591e-05,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,7.438840111717582e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001007159735308,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0004777499998454,286.7079772949219,294.1499938964844,294.71063232421875,293.2465209960937,295.29376220703125,294.8045349121094,285.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019078772515,8.095007331121451e-09,0.0010190706234425,-0.0202587451785802,0.0,0.0,0.0,-0.0088258581236004,60.0,13.864062309265137,-0.0,-7.08068199628542e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,9.564217907609418e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,8.56085607665591e-05,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,7.438840111717582e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001007159735308,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0004777499998454,286.7079772949219,294.1499938964844,294.71063232421875,293.2465209960937,295.29376220703125,294.8045349121094,285.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019078772515,8.095007331121451e-09,0.0010190706234425,-0.0202587451785802,0.0,0.0,0.0,-0.0088258581236004,60.0,13.864062309265137,-0.0,-7.08068199628542e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
