time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,9.564246283844112e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,8.560881542507559e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,7.438862667186186e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,0.0001007162718451,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,0.0004777514550369,286.6907043457031,294.1499938964844,294.6584777832031,293.22198486328125,295.28271484375,294.76910400390625,285.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190816828981,8.095328851709382e-09,0.0010190735338255,-0.0202595870941877,0.0,0.0,0.0,-0.0088260183110833,60.0,13.803350448608398,-0.0,-7.080719655050417e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,9.564246283844112e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,8.560881542507559e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,7.438862667186186e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,0.0001007162718451,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,0.0004777514550369,286.6907043457031,294.1499938964844,294.6584777832031,293.22198486328125,295.28271484375,294.76910400390625,285.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190816828981,8.095328851709382e-09,0.0010190735338255,-0.0202595870941877,0.0,0.0,0.0,-0.0088260183110833,60.0,13.803350448608398,-0.0,-7.080719655050417e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,9.55737559706904e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,8.55473117553629e-05,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,7.433518476318568e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,0.0001006439124466,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,0.0004774082626681,286.6737060546875,294.1499938964844,294.6006774902344,293.193603515625,295.2709045410156,294.7280578613281,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183495469391,8.009688023946637e-09,0.0010183415142819,-0.0200353041291236,0.0,0.0,0.0,-0.0087835639715194,60.0,13.730223655700684,-0.0,-7.070546104159804e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,9.55737559706904e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,8.55473117553629e-05,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,7.433518476318568e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,0.0001006439124466,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,0.0004774082626681,286.6737060546875,294.1499938964844,294.6006774902344,293.193603515625,295.2709045410156,294.7280578613281,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183495469391,8.009688023946637e-09,0.0010183415142819,-0.0200353041291236,0.0,0.0,0.0,-0.0087835639715194,60.0,13.730223655700684,-0.0,-7.070546104159804e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,9.546083310851829e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,8.544624142814428e-05,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,7.424735667882487e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,0.0001005250014713,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0004768442304339,286.6616516113281,294.1499938964844,294.5558776855469,293.17095947265625,295.2618408203125,294.6955261230469,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017146394588,7.868973028735127e-09,0.0010171385947614,-0.0196667797863483,0.0,0.0,0.0,-0.0087138069793581,60.0,13.667913436889648,-0.0,-7.053845507698497e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685607910156,0.0,0.0,9.53998023760505e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,8.539161353837699e-05,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,7.419988833134994e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,0.0001004607329377,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,0.0004765393969137,286.656982421875,294.1499938964844,294.5378112792969,293.1617126464844,295.2582092285156,294.6823425292969,285.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164962150156,7.792925416083563e-09,0.001016488415189,-0.0194676108658313,0.0,0.0,0.0,-0.0086761070415377,60.0,13.641242980957031,-0.0,-7.044828009838966e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,9.526531357550994e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,8.527122554369271e-05,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,7.409528188873082e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.0001003191064228,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0004758675931952,286.64874267578125,294.1499938964844,294.50469970703125,293.14459228515625,295.25152587890625,294.657958984375,285.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150631424039,7.625342135497704e-09,0.001015055575408,-0.0190287046134471,0.0,0.0,0.0,-0.0085930293425917,60.0,13.589268684387209,-0.0,-7.0249768668873e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544006347656,0.0,0.0,9.509886149317026e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,8.512224303558469e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,7.396582077490166e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,0.0001001438213279,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,0.0004750361549668,286.6405944824219,294.1499938964844,294.4705505371094,293.1267395019531,295.2445983886719,294.6328430175781,285.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132897878065,7.417944036802737e-09,0.0010132823372259,-0.0184855088591575,0.0,0.0,0.0,-0.0084902150556445,60.0,13.532339096069336,-0.0,-7.000448221106127e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,9.470667282585056e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,8.477119263261557e-05,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,7.366078352788463e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,9.97308234218508e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.000473077117931,286.62451171875,294.1499938964844,294.3995056152344,293.0889892578125,295.23004150390625,294.5810852050781,285.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091107105836,6.929272711175827e-09,0.0010091037256643,-0.0172055643051862,0.0,0.0,0.0,-0.0082479594275355,60.0,13.405444145202637,-0.0,-6.942823205235983e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,9.470667282585056e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,8.477119263261557e-05,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,7.366078352788463e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,9.97308234218508e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.000473077117931,286.62451171875,294.1499938964844,294.3995056152344,293.0889892578125,295.23004150390625,294.5810852050781,285.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091107105836,6.929272711175827e-09,0.0010091037256643,-0.0172055643051862,0.0,0.0,0.0,-0.0082479594275355,60.0,13.405444145202637,-0.0,-6.942823205235983e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,9.411099017597736e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,8.423800318269059e-05,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,7.319747965084389e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,9.910354856401682e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,0.0004701016296166,286.6087646484375,294.1499938964844,294.3253173828125,293.04888916015625,295.2145080566406,294.5286560058594,285.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027647949755,6.1870797374297134e-09,0.0010027586249634,-0.015261429361999,0.0,0.0,0.0,-0.0078800292685627,60.0,13.258975982666016,-0.0,-6.855757561652355e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,9.411099017597736e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,8.423800318269059e-05,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,7.319747965084389e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,9.910354856401682e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,0.0004701016296166,286.6087646484375,294.1499938964844,294.3253173828125,293.04888916015625,295.2145080566406,294.5286560058594,285.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027647949755,6.1870797374297134e-09,0.0010027586249634,-0.015261429361999,0.0,0.0,0.0,-0.0078800292685627,60.0,13.258975982666016,-0.0,-6.855757561652355e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,9.32761686271988e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,8.349075505975634e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,7.254816591739655e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,9.82244309852831e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80670166015625,0.0,0.0,0.0004659315454773,286.5933837890625,294.1499938964844,294.24859619140625,293.0067749023437,295.1980285644531,294.4794006347656,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993869267404,5.146933990118896e-09,0.0009938640287145,-0.0125365443527698,0.0,0.0,0.0,-0.0073643829673528,60.0,13.079694747924805,-0.0,-6.73466331591044e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,9.32761686271988e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,8.349075505975634e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,7.254816591739655e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,9.82244309852831e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80670166015625,0.0,0.0,0.0004659315454773,286.5933837890625,294.1499938964844,294.24859619140625,293.0067749023437,295.1980285644531,294.4794006347656,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993869267404,5.146933990118896e-09,0.0009938640287145,-0.0125365443527698,0.0,0.0,0.0,-0.0073643829673528,60.0,13.079694747924805,-0.0,-6.73466331591044e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,9.253866301150993e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,8.28306219773367e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,7.197455124696717e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,9.744780254550278e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0004622476117219,286.5783996582031,294.1499938964844,294.1700134277344,292.9630432128906,295.1805419921875,294.4344787597656,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860106511041,4.228055683341836e-09,0.0009860064601525,-0.0101291136816143,0.0,0.0,0.0,-0.0069088540039956,60.0,12.891961097717283,-0.0,-6.62858354871787e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,9.253866301150993e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,8.28306219773367e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,7.197455124696717e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,9.744780254550278e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0004622476117219,286.5783996582031,294.1499938964844,294.1700134277344,292.9630432128906,295.1805419921875,294.4344787597656,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860106511041,4.228055683341836e-09,0.0009860064601525,-0.0101291136816143,0.0,0.0,0.0,-0.0069088540039956,60.0,12.891961097717283,-0.0,-6.62858354871787e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,9.219599451171234e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,8.252389670815319e-05,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,7.170803291955963e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,9.708695142762735e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0004605359281413,286.5710754394531,294.1499938964844,294.13018798828125,292.9407043457031,295.17144775390625,294.4140319824219,285.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823591681197,3.801110981527245e-09,0.0009823554428294,-0.0090104704722762,0.0,0.0,0.0,-0.0066971979103982,60.0,12.79918098449707,-0.0,-6.57958167948891e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,9.187270188704132e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,8.22345245978795e-05,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,7.145658310037106e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,9.674650937085973e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0004589210439007,286.5638122558594,294.1499938964844,294.09014892578125,292.9180908203125,295.1620788574219,294.3949584960937,285.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789142059162,3.398319847747188e-09,0.0009789108298718,-0.0079550826922059,0.0,0.0,0.0,-0.0064975153654813,60.0,12.707773208618164,-0.0,-6.533517904472319e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,9.130330727202818e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,8.172486559487879e-05,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,7.101372466422617e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.614691225579008e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0004560768429655,286.5495300292969,294.1499938964844,294.0096435546875,292.8722839355469,295.14263916015625,294.3612060546875,285.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728465811349,2.6888964388405157e-09,0.0009728439035825,-0.0060962000861763,0.0,0.0,0.0,-0.0061458204872906,60.0,12.531132698059082,-0.0,-6.452781065036106e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,9.130330727202818e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,8.172486559487879e-05,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,7.101372466422617e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.614691225579008e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0004560768429655,286.5495300292969,294.1499938964844,294.0096435546875,292.8722839355469,295.14263916015625,294.3612060546875,285.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728465811349,2.6888964388405157e-09,0.0009728439035825,-0.0060962000861763,0.0,0.0,0.0,-0.0061458204872906,60.0,12.531132698059082,-0.0,-6.452781065036106e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.0845838712994e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,8.131538925226778e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,7.065791578497738e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,9.5665171102155e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0004537917266134,286.5355834960937,294.1499938964844,293.9291687011719,292.8260498046875,295.12225341796875,294.3335266113281,285.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712820798,2.11892237089728e-09,0.0009679691283963,-0.0046026660129427,0.0,0.0,0.0,-0.0058632548898458,60.0,12.364990234375,-0.0,-6.388277995483804e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.0845838712994e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,8.131538925226778e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,7.065791578497738e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,9.5665171102155e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0004537917266134,286.5355834960937,294.1499938964844,293.9291687011719,292.8260498046875,295.12225341796875,294.3335266113281,285.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712820798,2.11892237089728e-09,0.0009679691283963,-0.0046026660129427,0.0,0.0,0.0,-0.0058632548898458,60.0,12.364990234375,-0.0,-6.388277995483804e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,9.04510889085941e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,8.096204692265019e-05,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,7.035087764961645e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,9.524947381578386e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.0004518198838923,286.4682922363281,294.1499938964844,293.84930419921875,292.7797546386719,295.091552734375,294.31317138671875,285.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075515067204,1.771112034809618e-09,0.0011075497604906,-0.0035487120039761,0.0,0.0,0.0,-0.0064074001275002,60.0,13.634127616882324,-0.0,-6.332878399462062e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,9.04510889085941e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,8.096204692265019e-05,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,7.035087764961645e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,9.524947381578386e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.0004518198838923,286.4682922363281,294.1499938964844,293.84930419921875,292.7797546386719,295.091552734375,294.31317138671875,285.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075515067204,1.771112034809618e-09,0.0011075497604906,-0.0035487120039761,0.0,0.0,0.0,-0.0064074001275002,60.0,13.634127616882324,-0.0,-6.332878399462062e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.03141190065071e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,8.08394470368512e-05,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,7.024435035418719e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.51052425079979e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,0.0004511357110459,286.4576416015625,294.1499938964844,293.7862854003906,292.74298095703125,295.0882263183594,294.2811584472656,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614886948838,1.4556150729205795e-09,0.0009614872396923,-0.0028653382323682,0.0,0.0,0.0,-0.0055303536355495,60.0,12.174652099609377,-0.0,-6.313711509164932e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,9.027819760376588e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,8.080729458015412e-05,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001647949219,0.0,0.0,7.021641067694873e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.506741480436176e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0004509562859311,286.4550476074219,294.1499938964844,293.7707214355469,292.7338256835937,295.0839538574219,294.2754211425781,285.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615036542527,1.4112542245925395e-09,0.0009615022572688,-0.0027486993931233,0.0,0.0,0.0,-0.0055103441700339,60.0,12.128596305847168,-0.0,-6.30868939310858e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,9.01663224794902e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,8.070715557551011e-05,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,7.01293974998407e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,9.49496024986729e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0004503974632825,286.4418640136719,294.1499938964844,293.7320861816406,292.71112060546875,295.0711364746094,294.2684936523437,285.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245135053992,1.336167509968788e-09,0.0010245121084153,-0.0024882876314222,0.0,0.0,0.0,-0.0057930741459131,60.0,12.319671630859377,-0.0,-6.293061716178272e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,9.01210878510028e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,8.066666487138718e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,7.009421824477613e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,9.490196680417284e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0004501715302467,286.4382019042969,294.1499938964844,293.6940002441406,292.68865966796875,295.0464172363281,294.247314453125,285.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961106037721,1.2167753471459264e-09,0.0009611048153601,-0.0022378128487616,0.0,0.0,0.0,-0.005420294124633,60.0,12.04197597503662,-0.0,-6.286747833428309e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,9.00380764505826e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,8.059236279223114e-05,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,7.002965139690787e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.481455344939604e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.0004497568879742,286.4264831542969,294.1499938964844,293.61981201171875,292.6446838378906,295.0241394042969,294.2373352050781,285.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008948522154241,1.0478586887074923e-09,0.0008948511676862,-0.0018599842442199,0.0,0.0,0.0,-0.0050107855349779,60.0,11.452507972717283,-0.0,-6.275169539549097e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,9.00380764505826e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,8.059236279223114e-05,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,7.002965139690787e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.481455344939604e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.0004497568879742,286.4264831542969,294.1499938964844,293.61981201171875,292.6446838378906,295.0241394042969,294.2373352050781,285.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008948522154241,1.0478586887074923e-09,0.0008948511676862,-0.0018599842442199,0.0,0.0,0.0,-0.0050107855349779,60.0,11.452507972717283,-0.0,-6.275169539549097e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.00408995221369e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,8.059488027356565e-05,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,7.003184146014974e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,9.481751476414502e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,0.0004497710033319,286.4811706542969,294.1499938964844,293.5487670898437,292.6023254394531,295.0077819824219,294.2225036621094,285.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006410299101844,7.970860638195632e-10,0.0006410290952771,-0.0014545226003974,0.0,0.0,0.0,-0.0036213998682796,60.0,8.862537384033203,-0.0,-6.275558916968293e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.00408995221369e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,8.059488027356565e-05,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,7.003184146014974e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,9.481751476414502e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,0.0004497710033319,286.4811706542969,294.1499938964844,293.5487670898437,292.6023254394531,295.0077819824219,294.2225036621094,285.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006410299101844,7.970860638195632e-10,0.0006410290952771,-0.0014545226003974,0.0,0.0,0.0,-0.0036213998682796,60.0,8.862537384033203,-0.0,-6.275558916968293e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,9.003548620967194e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,8.05900344857946e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,7.002763595664874e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,9.481181768933312e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0004497439658734,286.4700927734375,294.1499938964844,293.48150634765625,292.5619506835937,294.9742126464844,294.21014404296875,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004110525769647,5.600450103671051e-10,0.0004110520239919,-0.0010613155318424,0.0,0.0,0.0,-0.0023581020068377,60.0,8.004374504089355,-0.0,-6.27480361004018e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,9.003548620967194e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,8.05900344857946e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,7.002763595664874e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,9.481181768933312e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0004497439658734,286.4700927734375,294.1499938964844,293.48150634765625,292.5619506835937,294.9742126464844,294.21014404296875,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004110525769647,5.600450103671051e-10,0.0004110520239919,-0.0010613155318424,0.0,0.0,0.0,-0.0023581020068377,60.0,8.004374504089355,-0.0,-6.27480361004018e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,3.1249863241100684e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,2.7971498639089987e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,2.430546010145917e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974792480469,0.0,0.0,3.29076501657255e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.0001560988748678,286.47857666015625,294.1499938964844,293.41864013671875,292.5240478515625,294.9398498535156,294.1990661621094,285.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341217234265,4.1761583080557324e-10,0.0003341213159728,-0.0007637977832928,0.0,0.0,0.0,-0.0018818385433405,60.0,6.580507278442383,-0.0,-7.559078696317556e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,3.1249863241100684e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,2.7971498639089987e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,2.430546010145917e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974792480469,0.0,0.0,3.29076501657255e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.0001560988748678,286.47857666015625,294.1499938964844,293.41864013671875,292.5240478515625,294.9398498535156,294.1990661621094,285.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341217234265,4.1761583080557324e-10,0.0003341213159728,-0.0007637977832928,0.0,0.0,0.0,-0.0018818385433405,60.0,6.580507278442383,-0.0,-7.559078696317556e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.044245234690608e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,8.095431257970631e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,7.034416194073856e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,9.524037159280851e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.000451776839327,286.4886169433594,294.1499938964844,293.3890686035156,292.5061340332031,294.81201171875,294.1047058105469,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0009005347383208,-2.5094831768157633e-10,-0.0009005345054902,-0.0002407872671028,0.0,0.0,0.0,0.0046017267741262,60.0,6.948146820068359,-0.0,-6.331656265956553e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,2.046380723186303e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,1.831698864407372e-05,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,1.5916300981189124e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,2.1549400116782635e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0001022205178742,286.48614501953125,294.1499938964844,293.3608093261719,292.4889831542969,294.7827453613281,294.10516357421875,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001963307731784,2.5097057765322006e-10,0.000196330511244,-0.0004634755314327,0.0,0.0,0.0,-0.0011091935448348,60.0,6.226298332214356,-0.0,-3.241496626671392e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,1.1379852367099376e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,1.018601415125886e-05,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,8.851000529830344e-06,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,1.198354675580049e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,5.684447387466207e-05,286.4865417480469,294.1499938964844,293.30865478515625,292.4572448730469,294.7791748046875,294.1063232421875,285.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212727584061,1.5167700428975195e-10,0.000121272605611,-0.0002774889289867,0.0,0.0,0.0,-0.0006830919301137,60.0,3.935798406600952,-0.0,-1.002411265105252e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
