time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,1.1379852367099376e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,1.018601415125886e-05,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,8.851000529830344e-06,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,1.198354675580049e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,5.684447387466207e-05,286.4865417480469,294.1499938964844,293.30865478515625,292.4572448730469,294.7791748046875,294.1063232421875,285.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212727584061,1.5167700428975195e-10,0.000121272605611,-0.0002774889289867,0.0,0.0,0.0,-0.0006830919301137,60.0,3.935798406600952,-0.0,-1.002411265105252e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,5.792282991023967e-06,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,5.184625933907228e-06,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,4.505111064645462e-06,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,6.09956032349146e-06,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,2.8933529392816126e-05,286.4870910644531,294.1499938964844,293.2628173828125,292.42919921875,294.7782592773437,294.1068725585937,285.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.171871063997969e-05,7.719433425812383e-11,6.171863060444593e-05,-0.0001412265264661,0.0,0.0,0.0,-0.0003476436831988,60.0,2.7566254138946533,-0.0,-2.5970017802912077e-10,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,5.792282991023967e-06,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,5.184625933907228e-06,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,4.505111064645462e-06,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,6.09956032349146e-06,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,2.8933529392816126e-05,286.4870910644531,294.1499938964844,293.2628173828125,292.42919921875,294.7782592773437,294.1068725585937,285.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.171871063997969e-05,7.719433425812383e-11,6.171863060444593e-05,-0.0001412265264661,0.0,0.0,0.0,-0.0003476436831988,60.0,2.7566254138946533,-0.0,-2.5970017802912077e-10,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,2.4909274998208275e-06,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,2.229609208370676e-06,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,1.9373890154383844e-06,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,2.62306980403082e-06,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,1.2442645129340237e-05,286.4870910644531,294.1499938964844,293.223876953125,292.40533447265625,294.7781066894531,294.10699462890625,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.65417002083268e-05,3.3196858456596694e-11,2.654166564752813e-05,-6.073345502954908e-05,0.0,0.0,0.0,-0.0001495017204433,60.0,2.0478439331054688,-0.0,-4.8028043347914094e-11,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,2.4909274998208275e-06,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,2.229609208370676e-06,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,1.9373890154383844e-06,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,2.62306980403082e-06,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,1.2442645129340237e-05,286.4870910644531,294.1499938964844,293.223876953125,292.40533447265625,294.7781066894531,294.10699462890625,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.65417002083268e-05,3.3196858456596694e-11,2.654166564752813e-05,-6.073345502954908e-05,0.0,0.0,0.0,-0.0001495017204433,60.0,2.0478439331054688,-0.0,-4.8028043347914094e-11,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,1.000169731923961e-06,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,8.952438292908482e-07,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,7.779101451887982e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,1.0532281748965031e-06,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,4.996033567294944e-06,286.4873352050781,294.1499938964844,293.1958312988281,292.3880615234375,294.7779846191406,294.10699462890625,285.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0657265193003695e-05,1.3329473809442494e-11,1.065725246007787e-05,-2.438617957523093e-05,0.0,0.0,0.0,-6.002926966175437e-05,60.0,1.6406757831573486,-0.0,-7.743193239373447e-12,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,8.617767548457778e-07,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,7.713694571975793e-07,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,6.702711630168778e-07,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,9.074935860553524e-07,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,4.304735284677008e-06,286.4873352050781,294.1499938964844,293.1925048828125,292.3860168457031,294.7779846191406,294.1070251464844,285.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.182640496874228e-06,1.148509586046398e-11,9.182628673443103e-06,-2.101190148096066e-05,0.0,0.0,0.0,-5.172313831280917e-05,60.0,1.596466898918152,-0.0,-5.748602548844017e-12,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,4.382154656923376e-07,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,3.922431233149837e-07,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,3.408344184663292e-07,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,4.614625481735857e-07,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,2.1889675281272503e-06,286.4873352050781,294.1499938964844,293.1798400878906,292.3782043457031,294.7779846191406,294.1070251464844,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.669185273087351e-06,5.8399864805158685e-12,4.669179361371789e-06,-1.0684258995752316e-05,0.0,0.0,0.0,-2.6300185709260404e-05,60.0,1.44441819190979,-0.0,-1.4864424795202336e-12,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,1.851087603199631e-07,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,1.656893573453999e-07,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,1.4397355130313374e-07,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,1.949286740909884e-07,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,9.246526246897702e-07,286.4873352050781,294.1499938964844,293.1693115234375,292.3717041015625,294.7779846191406,294.1070251464844,285.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.971988922377932e-06,2.4665822769692758e-12,1.971986421267502e-06,-4.512628493102966e-06,0.0,0.0,0.0,-1.1107709724456072e-05,60.0,1.3261252641677856,-0.0,-2.6523244321327577e-13,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,8.490788516724024e-09,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,7.600036155963608e-09,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,6.603949831429645e-09,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,8.941220208669165e-09,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,4.2413066836388686e-08,286.48736572265625,294.1499938964844,293.1549377441406,292.3628234863281,294.7779846191406,294.1070251464844,285.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.047613502843889e-08,1.1315703555376741e-13,9.047602134160117e-08,-2.070273978915793e-07,0.0,0.0,0.0,-5.096226232126355e-07,60.0,1.1569198369979858,-0.0,-5.580444168320055e-16,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,8.490788516724024e-09,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,7.600036155963608e-09,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,6.603949831429645e-09,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,8.941220208669165e-09,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,4.2413066836388686e-08,286.48736572265625,294.1499938964844,293.1549377441406,292.3628234863281,294.7779846191406,294.1070251464844,285.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.047613502843889e-08,1.1315703555376741e-13,9.047602134160117e-08,-2.070273978915793e-07,0.0,0.0,0.0,-5.096226232126355e-07,60.0,1.1569198369979858,-0.0,-5.580444168320055e-16,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-5.20904153145096e-10,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-4.0514785970557904e-10,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-5.485378262726215e-10,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-2.602012827424005e-09,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,5.550212289762157e-09,-6.9460259213231096e-15,-5.5502056284240114e-09,1.2699434392970945e-08,0.0,0.0,0.0,3.1257513910532e-08,60.0,1.0444101095199585,-0.0,-2.100333791207642e-18,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-5.20904153145096e-10,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-4.0514785970557904e-10,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-5.485378262726215e-10,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-2.602012827424005e-09,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,5.550212289762157e-09,-6.9460259213231096e-15,-5.5502056284240114e-09,1.2699434392970945e-08,0.0,0.0,0.0,3.1257513910532e-08,60.0,1.0444101095199585,-0.0,-2.100333791207642e-18,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.1619056544963647e-10,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.6814830083866639e-10,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.2765934970525592e-10,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.079912048673748e-09,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,2.3427562112487964e-09,-2.924473365228486e-15,-2.342753324668933e-09,5.334159336456423e-09,0.0,0.0,0.0,1.3184035196900368e-08,60.0,0.9716116189956664,-0.0,-3.6178137372350934e-19,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.1619056544963647e-10,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.6814830083866639e-10,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.2765934970525592e-10,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.079912048673748e-09,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,2.3427562112487964e-09,-2.924473365228486e-15,-2.342753324668933e-09,5.334159336456423e-09,0.0,0.0,0.0,1.3184035196900368e-08,60.0,0.9716116189956664,-0.0,-3.6178137372350934e-19,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-9.338409212578114e-11,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-7.263210172192558e-11,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-9.833806685621838e-11,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-4.664708619372955e-10,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0126743887894918e-09,-1.2666570927305802e-15,-1.0126731675441647e-09,2.305808211033877e-09,0.0,0.0,0.0,5.704350769519806e-09,60.0,0.9058673977851868,-0.0,-6.750228714489151e-20,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-9.338409212578114e-11,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-7.263210172192558e-11,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-9.833806685621838e-11,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-4.664708619372955e-10,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0126743887894918e-09,-1.2666570927305802e-15,-1.0126731675441647e-09,2.305808211033877e-09,0.0,0.0,0.0,5.704350769519806e-09,60.0,0.9058673977851868,-0.0,-6.750228714489151e-20,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-6.089154180877188e-11,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-4.736011235961789e-11,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-6.412180508785781e-11,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-3.0416458240978267e-10,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,6.63960608715541e-10,-8.310966046868619e-16,-6.639598315594242e-10,1.509423697143574e-09,0.0,0.0,0.0,3.739842213690281e-09,60.0,0.8759270310401917,-0.0,-2.8700317359885874e-20,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-4.016795229766501e-11,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-3.12417557102318e-11,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-4.229883804329759e-11,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-2.0064637451522318e-10,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,4.3749548428451135e-10,-5.4899016402144915e-16,-4.3749492917299904e-10,9.94225257677783e-10,0.0,0.0,0.0,2.459273673593998e-09,60.0,0.8472731709480286,-0.0,-1.2489126701907931e-20,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-1.816512391894509e-11,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.4128437135496608e-11,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-1.912877495291454e-11,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-9.073816698013104e-11,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,2.006865784665024e-10,-2.209869651763761e-16,-2.0068635642189747e-10,4.5327161468655675e-10,0.0,0.0,0.0,1.1204974725842476e-09,60.0,0.7923992872238159,-0.0,-2.5541681338825255e-21,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-1.816512391894509e-11,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.4128437135496608e-11,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-1.912877495291454e-11,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-9.073816698013104e-11,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,2.006865784665024e-10,-2.209869651763761e-16,-2.0068635642189747e-10,4.5327161468655675e-10,0.0,0.0,0.0,1.1204974725842476e-09,60.0,0.7923992872238159,-0.0,-2.5541681338825255e-21,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-8.698791686967411e-12,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-6.7657303370882715e-12,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-9.160258489238071e-12,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-4.3452082210126974e-11,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,9.11589831398274e-11,-8.701540350385866e-17,-9.115889987310055e-11,2.1058525756512123e-10,0.0,0.0,0.0,5.093170329928395e-10,60.0,0.742093563079834,-0.0,-5.857207655376973e-22,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-8.698791686967411e-12,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-6.7657303370882715e-12,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-9.160258489238071e-12,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-4.3452082210126974e-11,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,9.11589831398274e-11,-8.701540350385866e-17,-9.115889987310055e-11,2.1058525756512123e-10,0.0,0.0,0.0,5.093170329928395e-10,60.0,0.742093563079834,-0.0,-5.857207655376973e-22,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-4.3493958434837054e-12,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-3.3828651685441358e-12,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-4.5801292446190356e-12,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-2.1726041105063487e-11,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,4.1706200992752684e-11,-5.751446356085305e-17,-4.1706142012154495e-11,9.791601557340711e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.695828914642334,-0.0,-1.4643019138442432e-22,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-4.3493958434837054e-12,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-3.3828651685441358e-12,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-4.5801292446190356e-12,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-2.1726041105063487e-11,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,4.1706200992752684e-11,-5.751446356085305e-17,-4.1706142012154495e-11,9.791601557340711e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.695828914642334,-0.0,-1.4643019138442432e-22,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.302621418190376e-12,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.7909286250186729e-12,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.424774140155628e-12,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.1502021557419084e-11,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,2.0907409484238748e-11,-3.12893077360677e-17,-2.090737825921618e-11,4.9768356102930505e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.6548677086830139,-0.0,-4.10359195117601e-23,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.302621418190376e-12,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.7909286250186729e-12,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.424774140155628e-12,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.1502021557419084e-11,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.0907409484238748e-11,-3.12893077360677e-17,-2.090737825921618e-11,4.9768356102930505e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.6531608700752258,-0.0,-4.104098715421524e-23,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-1.2792340971234939e-12,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-9.949602990458328e-13,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-1.3470968047643585e-12,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-6.390011783596883e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.8474532667567267e-11,-2.615592411623712e-17,-1.8474506646715128e-11,3.87054693851141e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6334249973297119,-0.0,-1.2666971480239924e-23,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-1.023387321066882e-12,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-7.959682717627314e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-1.0776774438114869e-12,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-5.1120097738222015e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0563669730623282e-11,1.4607017000951405e-17,-1.056368360841109e-11,2.4013079719109598e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6144124269485474,-0.0,-8.106861621135805e-24,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-5.11693660533441e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-3.979841358813657e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-5.388387219057433e-13,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-2.5560048869111007e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,5.363973588218274e-12,-1.1002019134838117e-17,-5.36396231251568e-12,1.1976136228553091e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5777848362922668,-0.0,-2.0267154052839512e-24,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-5.11693660533441e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-3.979841358813657e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-5.388387219057433e-13,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-2.5560048869111007e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,5.363973588218274e-12,-1.1002019134838117e-17,-5.36396231251568e-12,1.1976136228553091e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5777848362922668,-0.0,-2.0267154052839512e-24,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,2.764124649654032e-12,-7.723875897510863e-18,-2.76411684339839e-12,5.957678794743515e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5437963604927063,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,2.764124649654032e-12,-7.723875897510863e-18,-2.76411684339839e-12,5.957678794743515e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5437963604927063,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.819781734497706e-12,-7.105462436676419e-18,-2.8197747956038018e-12,4.276202222180947e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5122003555297852,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.819781734497706e-12,-7.105462436676419e-18,-2.8197747956038018e-12,4.276202222180947e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5122003555297852,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.0861848394458016e-13,-5.0641448802471385e-18,-1.0861342207568737e-13,1.6206982587571585e-12,0.0,0.0,0.0,0.0,60.0,0.4827713668346405,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.0861848394458016e-13,-5.0641448802471385e-18,-1.0861342207568737e-13,1.6206982587571585e-12,0.0,0.0,0.0,0.0,60.0,0.4827713668346405,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,1.0861848394458016e-13,-5.064144466656832e-18,-1.0861342207568737e-13,1.6206982587571585e-12,0.0,0.0,0.0,0.0,60.0,0.469044953584671,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
