time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882760,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0861848394458016e-13,-5.06414363947622e-18,-1.0861342207568737e-13,1.6206982587571585e-12,0.0,0.0,0.0,0.0,60.0,0.455784410238266,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,2.558468302667205e-13,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,2.875439036181815e-12,-6.487050630203201e-18,-2.87543253096878e-12,2.594725649618379e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4301270842552185,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,2.558468302667205e-13,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,2.875439036181815e-12,-6.487050630203201e-18,-2.87543253096878e-12,2.594725649618379e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4301270842552185,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457305922320816e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.4061280488967895,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457305922320816e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.4061280488967895,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.3836943209171295,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.3836943209171295,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.3626833856105804,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.3626833856105804,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.3504346013069153,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.340904951095581,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457305922320816e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.3227639198303222,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457305922320816e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.3227639198303222,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,2.558468302667205e-13,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827317544987944e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.3053865730762481,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,2.558468302667205e-13,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827317544987944e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.3053865730762481,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.202393637410152e-12,2.5532201396641e-19,5.202393637410152e-12,-7.053263355316641e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2890757024288177,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.202393637410152e-12,2.5532201396641e-19,5.202393637410152e-12,-7.053263355316641e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2890757024288177,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457305922320816e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2737758755683899,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457305922320816e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2737758755683899,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457305922320816e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2664074003696441,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457305922320816e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2592447698116302,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2457148879766464,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2457148879766464,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.23297218978405,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445730178641775e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.23297218978405,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445731005822388e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2209605127573013,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445731005822388e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2209605127573013,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445731005822388e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2096432596445083,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445731005822388e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2096432596445083,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445731419412694e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.2031159400939941,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,2.558468302667205e-13,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.875439036181815e-12,-6.487051043793506e-18,-2.87543253096878e-12,2.594725649618379e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1976942420005798,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457318330030004e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.1877688765525818,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457318330030004e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.1877688765525818,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457318330030004e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.1783604472875595,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457318330030004e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.1783604472875595,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445731419412694e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.1693284958600998,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445731419412694e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.1693284958600998,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0861848394458016e-13,-5.064144466656832e-18,-1.0861342207568737e-13,1.6206982587571585e-12,0.0,0.0,0.0,0.0,60.0,0.1608036011457443,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0861848394458016e-13,-5.064144466656832e-18,-1.0861342207568737e-13,1.6206982587571585e-12,0.0,0.0,0.0,0.0,60.0,0.1608036011457443,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.0861848394458016e-13,-5.064144466656832e-18,-1.0861342207568737e-13,1.6206982587571585e-12,0.0,0.0,0.0,0.0,60.0,0.1565290540456771,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,-2.558468302667205e-13,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0861848394458016e-13,-5.064144053066526e-18,-1.0861342207568737e-13,1.6206982587571585e-12,0.0,0.0,0.0,0.0,60.0,0.152370348572731,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
