time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887680,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860035040762664e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0529937036335468,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.78600309048596e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0505083017051219,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.78600309048596e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0505083017051219,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827321680891006e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0473923608660697,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827321680891006e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0473923608660697,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445734728135144e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0443865917623043,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445734728135144e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0443865917623043,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457351417254514e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.043161105364561,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457351417254514e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0418042801320552,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735968906063e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0391717702150344,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735968906063e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0391717702150344,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445736796086677e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0367106013000011,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7779846191406,294.1070251464844,285.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445736796086677e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0367106013000011,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1449279785156,292.3571472167969,294.7779846191406,294.1070251464844,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0344067998230457,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1449279785156,292.3571472167969,294.7779846191406,294.1070251464844,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0344067998230457,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.13018798828125,292.3495483398437,294.7779846191406,294.1070251464844,285.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0322219394147396,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.13018798828125,292.3495483398437,294.7779846191406,294.1070251464844,285.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0322219394147396,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.119384765625,292.3439636230469,294.7779846191406,294.1070251464844,285.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0311829801648855,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.1063842773437,292.3372802734375,294.7779846191406,294.1070251464844,285.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860051584374922e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301779843866825,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.07421875,292.3206787109375,294.7779846191406,294.1070251464844,285.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0282647348940372,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.07421875,292.3206787109375,294.7779846191406,294.1070251464844,285.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0282647348940372,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.0343322753906,292.3000183105469,294.7779846191406,294.1070251464844,285.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0264738164842128,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,293.0343322753906,292.3000183105469,294.7779846191406,294.1070251464844,285.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0264738164842128,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.9873962402344,292.2756652832031,294.7779846191406,294.1070251464844,285.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0247846636921167,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.9873962402344,292.2756652832031,294.7779846191406,294.1070251464844,285.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0247846636921167,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.9340515136719,292.2479248046875,294.7779846191406,294.1070251464844,285.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0232031680643558,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.9340515136719,292.2479248046875,294.7779846191406,294.1070251464844,285.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0232031680643558,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.9051513671875,292.2328796386719,294.7779846191406,294.1070251464844,285.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860051584374922e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0224527269601821,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,292.8749389648437,292.21710205078125,294.7779846191406,294.1070251464844,285.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.875439036181815e-12,-6.487057661238407e-18,-2.87543253096878e-12,2.594725649618379e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0217265915125608,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.81072998046875,292.1835021972656,294.7779846191406,294.1070251464844,285.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0203404612839221,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.81072998046875,292.1835021972656,294.7779846191406,294.1070251464844,285.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0203404612839221,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.7420959472656,292.1474304199219,294.7779846191406,294.1070251464844,285.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0190430264919996,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.7420959472656,292.1474304199219,294.7779846191406,294.1070251464844,285.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0190430264919996,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.6697082519531,292.1092834472656,294.7779846191406,294.1070251464844,285.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0178286805748939,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.6697082519531,292.1092834472656,294.7779846191406,294.1070251464844,285.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0178286805748939,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.5941772460937,292.0693054199219,294.7779846191406,294.1070251464844,285.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0166921652853488,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.5941772460937,292.0693054199219,294.7779846191406,294.1070251464844,285.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0166921652853488,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.5554504394531,292.0487365722656,294.7779846191406,294.1070251464844,285.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,2.819781734497706e-12,-7.105470708482546e-18,-2.8197747956038018e-12,4.276202222180947e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0161593221127986,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.51617431640625,292.0278625488281,294.7779846191406,294.1070251464844,285.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457380368575946e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0156369283795356,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.4363708496094,291.9852905273437,294.7779846191406,294.1070251464844,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0146381678059697,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.4363708496094,291.9852905273437,294.7779846191406,294.1070251464844,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0146381678059697,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.3554382324219,291.94195556640625,294.7779846191406,294.1070251464844,285.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.013699559494853,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
