time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.3554382324219,291.94195556640625,294.7779846191406,294.1070251464844,285.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.013699559494853,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.27398681640625,291.8981628417969,294.7779846191406,294.1070251464844,285.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0128231504932045,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.27398681640625,291.8981628417969,294.7779846191406,294.1070251464844,285.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0128231504932045,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,292.1927185058594,291.85430908203125,294.7779846191406,294.1070251464844,285.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.8273245760231495e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0120315896347165,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,292.1927185058594,291.85430908203125,294.7779846191406,294.1070251464844,285.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.8273245760231495e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0120315896347165,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.15234375,291.8324584960937,294.7779846191406,294.1070251464844,285.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445737623267288e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0116687035188078,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.1122741699219,291.81072998046875,294.7779846191406,294.1070251464844,285.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860049516423383e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0113055044785141,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.0332946777344,291.767822265625,294.7779846191406,294.1070251464844,285.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860049516423383e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106543051078915,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,292.0332946777344,291.767822265625,294.7779846191406,294.1070251464844,285.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860049516423383e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106543051078915,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.9564514160156,291.7259521484375,294.7779846191406,294.1070251464844,285.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860041244617258e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100956643000245,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.9564514160156,291.7259521484375,294.7779846191406,294.1070251464844,285.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860041244617258e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100956643000245,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.88238525390625,291.6854858398437,294.7779846191406,294.1070251464844,285.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827323748842538e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0095244068652391,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.88238525390625,291.6854858398437,294.7779846191406,294.1070251464844,285.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827323748842538e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0095244068652391,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.8117980957031,291.6468505859375,294.7779846191406,294.1070251464844,285.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860039176665726e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0089696431532502,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.8117980957031,291.6468505859375,294.7779846191406,294.1070251464844,285.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7860039176665726e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0089696431532502,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.7779846191406,291.6282958984375,294.7779846191406,294.1070251464844,285.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0087012397125363,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.74530029296875,291.6103820800781,294.7779846191406,294.1070251464844,285.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0084378197789192,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.6835632324219,291.5765075683594,294.7779846191406,294.1070251464844,285.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0079384557902812,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.6835632324219,291.5765075683594,294.7779846191406,294.1070251464844,285.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0079384557902812,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.62725830078125,291.5456237792969,294.7779846191406,294.1070251464844,285.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.875439036181815e-12,-6.487055593286875e-18,-2.87543253096878e-12,2.594725649618379e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074689732864499,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.62725830078125,291.5456237792969,294.7779846191406,294.1070251464844,285.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.875439036181815e-12,-6.487055593286875e-18,-2.87543253096878e-12,2.594725649618379e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074689732864499,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.5770263671875,291.5180969238281,294.7779541015625,294.1070251464844,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827322094481313e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0070377537049353,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.5770263671875,291.5180969238281,294.7779541015625,294.1070251464844,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827322094481313e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0070377537049353,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.53350830078125,291.4944152832031,294.7779541015625,294.1070251464844,285.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457351417254514e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0066144047304987,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.53350830078125,291.4944152832031,294.7779541015625,294.1070251464844,285.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457351417254514e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0066144047304987,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.5144958496094,291.4841003417969,294.7779541015625,294.1070251464844,285.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457351417254514e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0064091626554727,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4974060058594,291.4748840332031,294.7779541015625,294.1070251464844,285.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0062214517965912,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4693603515625,291.4599609375,294.7779541015625,294.1070251464844,285.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0058436156250536,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4693603515625,291.4599609375,294.7779541015625,294.1070251464844,285.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0058436156250536,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.45001220703125,291.45001220703125,294.7779541015625,294.1070251464844,285.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.005490833427757,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.45001220703125,291.45001220703125,294.7779541015625,294.1070251464844,285.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.005490833427757,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4359130859375,291.4359130859375,294.7779541015625,294.1070251464844,285.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0052128043025732,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4359130859375,291.4359130859375,294.7779541015625,294.1070251464844,285.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445735555315757e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0052128043025732,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4231872558594,291.4231872558594,294.7779541015625,294.1070251464844,285.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827322094481313e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0049156583845615,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4231872558594,291.4231872558594,294.7779541015625,294.1070251464844,285.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827322094481313e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0049156583845615,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4173278808594,291.4173278808594,294.7779541015625,294.1070251464844,285.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827322508071619e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0047758482396602,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4117736816406,291.4117736816406,294.7779541015625,294.1070251464844,285.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445734728135144e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0046389903873205,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.40167236328125,291.40167236328125,294.7779541015625,294.1070251464844,285.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445734728135144e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0043672453612089,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.40167236328125,291.40167236328125,294.7779541015625,294.1070251464844,285.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445734728135144e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0043672453612089,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.39276123046875,291.39276123046875,294.7779541015625,294.1070251464844,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445734728135144e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.004113886039704,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.39276123046875,291.39276123046875,294.7779541015625,294.1070251464844,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445734728135144e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.004113886039704,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
