time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895060,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4176330566406,291.4176330566406,294.7779541015625,294.1070251464844,285.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859995749683567e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012206934625282,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4176330566406,291.4176330566406,294.7779541015625,294.1070251464844,285.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859995749683567e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012206934625282,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.42535400390625,291.42535400390625,294.7779541015625,294.1070251464844,285.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859993681732036e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011652330867946,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.42535400390625,291.42535400390625,294.7779541015625,294.1070251464844,285.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859993681732036e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011652330867946,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4293212890625,291.4293212890625,294.7779541015625,294.1070251464844,285.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457318330030004e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0011466121068224,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.433349609375,291.433349609375,294.7779541015625,294.1070251464844,285.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457318330030004e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0011697695590555,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.44158935546875,291.44158935546875,294.7779541015625,294.1070251464844,285.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,2.875439036181815e-12,-6.487051870974119e-18,-2.87543253096878e-12,2.594725649618379e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019547676201909,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.44158935546875,291.44158935546875,294.7779541015625,294.1070251464844,285.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,2.875439036181815e-12,-6.487051870974119e-18,-2.87543253096878e-12,2.594725649618379e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019547676201909,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.45001220703125,291.45001220703125,294.7779541015625,294.1070251464844,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445732660183613e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0159943494945764,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.45001220703125,291.45001220703125,294.7779541015625,294.1070251464844,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445732660183613e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0159943494945764,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4595031738281,291.45330810546875,294.7779541015625,294.1070251464844,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445732660183613e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0055145602673292,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.4595031738281,291.45330810546875,294.7779541015625,294.1070251464844,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445732660183613e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0055145602673292,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4709777832031,291.4576110839844,294.7779541015625,294.1070251464844,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827319612939475e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0032622523140162,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4709777832031,291.4576110839844,294.7779541015625,294.1070251464844,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827319612939475e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0032622523140162,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4773864746094,291.4601135253906,294.7779541015625,294.1070251464844,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827317131397637e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0028750530909746,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4842224121094,291.4628601074219,294.7779541015625,294.1070251464844,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.8273146498558e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0025349895004183,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,-2.558468302667205e-13,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4991760253906,291.468994140625,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.546887614002236e-12,-2.404407452333667e-18,2.546889999247015e-12,-2.716282494069633e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017598643898963,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,-2.558468302667205e-13,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.4991760253906,291.468994140625,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.546887614002236e-12,-2.404407452333667e-18,2.546889999247015e-12,-2.716282494069633e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017598643898963,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.51568603515625,291.4759521484375,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445727697099938e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0010979955550283,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.51568603515625,291.4759521484375,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445727697099938e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,0.0010979955550283,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.5335998535156,291.4836730957031,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.8273146498558e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0006855051033198,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.5335998535156,291.4836730957031,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.8273146498558e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0006855051033198,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.55279541015625,291.4920349121094,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859950254749877e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004353450494818,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.55279541015625,291.4920349121094,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859950254749877e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004353450494818,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.5628356933594,291.4964599609375,294.7779541015625,294.1070251464844,285.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859958526556002e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003570417466107,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.5731506347656,291.50103759765625,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.8273146498558e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,0.0002908018650487,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.59454345703125,291.5105895996094,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859950254749877e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000191606930457,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.59454345703125,291.5105895996094,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.7859950254749877e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000191606930457,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.6168212890625,291.5205993652344,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.785995439065294e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001320278242928,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.6168212890625,291.5205993652344,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.785995439065294e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001320278242928,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,-2.558468302667205e-13,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.6398620605469,291.5310363769531,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.546887614002236e-12,-2.4044091066948922e-18,2.546889999247015e-12,-2.716282494069633e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.53307535382919e-05,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,-2.558468302667205e-13,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,-1.9899206794068288e-13,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,-2.694193609528717e-13,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,-1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.6398620605469,291.5310363769531,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.546887614002236e-12,-2.4044091066948922e-18,2.546889999247015e-12,-2.716282494069633e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.53307535382919e-05,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.66357421875,291.5418395996094,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445728524280549e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,6.491876411018893e-05,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.66357421875,291.5418395996094,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445728524280549e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,6.491876411018893e-05,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.67559814453125,291.5473327636719,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445728524280549e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,5.493530261446722e-05,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.687744140625,291.55291748046875,294.7779541015625,294.1070251464844,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827315477036412e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,4.659793557948433e-05,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.7123107910156,291.564208984375,294.7779541015625,294.1070251464844,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.785995645860447e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0934584831120446e-05,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,291.7123107910156,291.564208984375,294.7779541015625,294.1070251464844,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.491230529158561e-12,-1.785995645860447e-18,2.491232263882037e-12,-4.397759066632201e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0934584831120446e-05,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.7371520996094,291.5756225585937,294.7779541015625,294.1070251464844,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.8273163042170255e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,3.744949935935438e-05,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,291.7371520996094,291.5756225585937,294.7779541015625,294.1070251464844,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.8273163042170255e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,3.744949935935438e-05,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
