time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902200,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,290.2284240722656,290.2284240722656,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457198388841184e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,5.829945166624384e-06,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,290.216796875,290.216796875,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827306378049674e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,6.07551146458718e-06,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,290.216796875,290.216796875,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.827306378049674e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,6.07551146458718e-06,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,290.2218017578125,290.2218017578125,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445719425293812e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,7.555968295491766e-06,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,290.2218017578125,290.2218017578125,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445719425293812e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,7.555968295491766e-06,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,290.2309875488281,290.2309875488281,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445719425293812e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,5.299805252434453e-06,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,290.24481201171875,290.24481201171875,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.445719425293812e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,3.5903824482375057e-06,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,290.2870788574219,290.2870788574219,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457198388841184e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,1.290589352720417e-06,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0,286.48736572265625,294.1499938964844,290.2870788574219,290.2870788574219,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.642756839847354e-13,-4.4457198388841184e-18,-1.6427123875582816e-13,-6.07783612392547e-14,0.0,0.0,0.0,0.0,60.0,1.290589352720417e-06,-0.0,-0.0,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,290.3500061035156,290.3500061035156,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.82730679163998e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,4.615389570972184e-06,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,2.558468302667205e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,2.290064297048866e-13,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,1.9899206794068288e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,2.694193609528717e-13,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,1.2780024434555504e-12,286.48736572265625,294.1499938964844,290.3500061035156,290.3500061035156,294.7779541015625,294.1070251464844,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,2.1993287724862698e-13,-3.82730679163998e-18,-2.1992905543596897e-13,-1.742254994788195e-12,0.0,0.0,0.0,0.0,60.0,4.615389570972184e-06,-0.0,-5.066788513209878e-25,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,2.29463896772586e-08,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,2.0539127731922235e-08,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,1.7847201050358308e-08,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,2.41636826103786e-08,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,1.1462147853080753e-07,286.4872741699219,294.1499938964844,290.4269714355469,290.416015625,294.7779846191406,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.444898541398288e-07,3.057930699022077e-13,2.444895415010251e-07,-5.594573622147436e-07,0.0,0.0,0.0,-1.3771496014669538e-06,60.0,-1.4661929526482709e-05,-0.0,-4.0756929962589865e-15,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,2.29463896772586e-08,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,2.0539127731922235e-08,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,1.7847201050358308e-08,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,2.41636826103786e-08,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,1.1462147853080753e-07,286.4872741699219,294.1499938964844,290.4269714355469,290.416015625,294.7779846191406,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.444898541398288e-07,3.057930699022077e-13,2.444895415010251e-07,-5.594573622147436e-07,0.0,0.0,0.0,-1.3771496014669538e-06,60.0,-1.4661929526482709e-05,-0.0,-4.0756929962589865e-15,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,1.587263511737547e-07,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,1.42074668474379e-07,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,1.234538871131008e-07,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,1.671466947072986e-07,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,7.92867581367318e-07,286.4872741699219,294.1499938964844,290.51025390625,290.48712158203125,294.7779846191406,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6915258811422973e-06,2.1156039160114e-12,1.6915237210923806e-06,-3.870438376907259e-06,0.0,0.0,0.0,-9.52783739194274e-06,60.0,0.0035210032947361,-0.0,-1.950162308115428e-13,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,1.587263511737547e-07,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,1.42074668474379e-07,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,1.234538871131008e-07,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,1.671466947072986e-07,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,7.92867581367318e-07,286.4872741699219,294.1499938964844,290.51025390625,290.48712158203125,294.7779846191406,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6915258811422973e-06,2.1156039160114e-12,1.6915237210923806e-06,-3.870438376907259e-06,0.0,0.0,0.0,-9.52783739194274e-06,60.0,0.0035210032947361,-0.0,-1.950162308115428e-13,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,3.931777143861837e-07,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,3.519301969845401e-07,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,3.058050310755789e-07,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,4.140355827075837e-07,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,1.9639958281914005e-06,286.4872741699219,294.1499938964844,290.5541381835937,290.52447509765625,294.7779541015625,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.191648258711211e-06,5.242099723051785e-12,4.191642801743001e-06,-9.59000226430362e-06,0.0,0.0,0.0,-2.3609987692907453e-05,60.0,0.014485496096313,-0.0,-1.1966042306327253e-12,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,6.487261998699978e-07,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,5.806696208310314e-07,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,5.045650937063328e-07,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,6.831407972640591e-07,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,3.240508021917776e-06,286.4873046875,294.1499938964844,290.5994567871094,290.5629272460937,294.7779541015625,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915621270309202e-06,8.648839457114919e-12,6.915612630109536e-06,-1.5822408386156894e-05,0.0,0.0,0.0,-3.895319241564721e-05,60.0,0.0178844276815652,-0.0,-3.257584089630395e-12,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,2.062942712655058e-06,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,1.84652344614733e-06,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7194519042969,0.0,0.0,1.6045119082264137e-06,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,2.172380845877342e-06,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,1.030478233587928e-05,286.4875183105469,294.1499938964844,290.69415283203125,290.64306640625,294.777587890625,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.19804478547303e-05,2.7492135304396648e-11,2.1980420569889247e-05,-5.029687963542529e-05,0.0,0.0,0.0,-0.0001238096447195,60.0,0.1491653174161911,-0.0,-3.294178124724212e-11,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,2.062942712655058e-06,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,1.84652344614733e-06,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7194519042969,0.0,0.0,1.6045119082264137e-06,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,2.172380845877342e-06,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,1.030478233587928e-05,286.4875183105469,294.1499938964844,290.69415283203125,290.64306640625,294.777587890625,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.19804478547303e-05,2.7492135304396648e-11,2.1980420569889247e-05,-5.029687963542529e-05,0.0,0.0,0.0,-0.0001238096447195,60.0,0.1491653174161911,-0.0,-3.294178124724212e-11,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,4.095300937478896e-06,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,3.66567087439762e-06,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,3.185235527780605e-06,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,4.31255421062815e-06,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,2.045678957074415e-05,286.48712158203125,294.1499938964844,290.7939453125,290.72711181640625,294.77752685546875,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.363495099823922e-05,5.4576607122491794e-11,4.363489642855711e-05,-9.984795906348154e-05,0.0,0.0,0.0,-0.0002457833616062,60.0,0.2669085264205932,-0.0,-1.2982082076007368e-10,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,4.095300937478896e-06,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,3.66567087439762e-06,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,3.185235527780605e-06,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,4.31255421062815e-06,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,2.045678957074415e-05,286.48712158203125,294.1499938964844,290.7939453125,290.72711181640625,294.77752685546875,294.10699462890625,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.363495099823922e-05,5.4576607122491794e-11,4.363489642855711e-05,-9.984795906348154e-05,0.0,0.0,0.0,-0.0002457833616062,60.0,0.2669085264205932,-0.0,-1.2982082076007368e-10,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,7.985731826920528e-06,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,7.147963970055571e-06,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,6.211127583810594e-06,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,8.409369911532849e-06,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,3.989021206507459e-05,286.48785400390625,294.1499938964844,290.8984375,290.8146667480469,294.776123046875,294.1069030761719,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.508728933520615e-05,1.0642325909415715e-10,8.508718019584194e-05,-0.0001947013661265,0.0,0.0,0.0,-0.0004792726249434,60.0,0.6156925559043884,-0.0,-4.93630691877911e-10,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,7.985731826920528e-06,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,7.147963970055571e-06,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,6.211127583810594e-06,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,8.409369911532849e-06,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,3.989021206507459e-05,286.48785400390625,294.1499938964844,290.8984375,290.8146667480469,294.776123046875,294.1069030761719,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.508728933520615e-05,1.0642325909415715e-10,8.508718019584194e-05,-0.0001947013661265,0.0,0.0,0.0,-0.0004792726249434,60.0,0.6156925559043884,-0.0,-4.93630691877911e-10,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,1.435961439710809e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,1.2853174666815905e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,1.1168594028276855e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,1.512138442194555e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,7.172894402174279e-05,286.49041748046875,294.1499938964844,291.0072326660156,290.90533447265625,294.76959228515625,294.103515625,285.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000151005864609,1.8936813228620508e-10,0.0001510056754341,-0.0003468464419711,0.0,0.0,0.0,-0.0008508783066645,60.0,0.6341893672943115,-0.0,-1.5960932575609375e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,1.435961439710809e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,1.2853174666815905e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,1.1168594028276855e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,1.512138442194555e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,7.172894402174279e-05,286.49041748046875,294.1499938964844,291.0072326660156,290.90533447265625,294.76959228515625,294.103515625,285.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000151005864609,1.8936813228620508e-10,0.0001510056754341,-0.0003468464419711,0.0,0.0,0.0,-0.0008508783066645,60.0,0.6341893672943115,-0.0,-1.5960932575609375e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,1.752649222908076e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,1.5687821360188536e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,1.363172304991167e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,1.8456263205735013e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,8.754808368394151e-05,286.49237060546875,294.1499938964844,291.0630798339844,290.95172119140625,294.7667236328125,294.10260009765625,285.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001867441023932,2.3357066281093353e-10,0.0001867438695626,-0.0004273175145499,0.0,0.0,0.0,-0.0010518769267946,60.0,0.9289620518684388,-0.0,-2.377730901059749e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,2.1757336071459576e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.9474817236186936e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,1.692238038231153e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,2.291155215061736e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001086819393094,286.4942932128906,294.1499938964844,291.119873046875,290.9987487792969,294.7594299316406,294.0976257324219,285.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318263141205,2.899566975411716e-10,0.0002318260230822,-0.0005304752266965,0.0,0.0,0.0,-0.0013058121548965,60.0,1.296512246131897,-0.0,-3.6642422429622444e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,2.7854781365022063e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,2.493259125913028e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,2.166484046028927e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,2.933246287284419e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,0.0001391398109262,286.4954528808594,294.1499938964844,291.2359619140625,291.0944519042969,294.7396850585937,294.0849304199219,285.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003382954455446,4.1278294671265294e-10,0.000338295038091,-0.0007469183183275,0.0,0.0,0.0,-0.0018991823308169,60.0,2.14026141166687,-0.0,-6.0058185091804725e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,2.7854781365022063e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,2.493259125913028e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,2.166484046028927e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,2.933246287284419e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,0.0001391398109262,286.4954528808594,294.1499938964844,291.2359619140625,291.0944519042969,294.7396850585937,294.0849304199219,285.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003382954455446,4.1278294671265294e-10,0.000338295038091,-0.0007469183183275,0.0,0.0,0.0,-0.0018991823308169,60.0,2.14026141166687,-0.0,-6.0058185091804725e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,1.6864529243321158e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,1.5095303751877507e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,1.3116862646711525e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.7759182810550556e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,8.424145926255733e-05,286.5828552246094,294.1499938964844,291.3551330566406,291.1921081542969,294.6347351074219,293.9891357421875,285.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005691054393537,6.147839459735849e-10,0.0005691047990694,-0.0010471722343936,0.0,0.0,0.0,-0.0031461133621633,60.0,3.5221121311187744,-0.0,-2.201511639654541e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,1.6864529243321158e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,1.5095303751877507e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,1.3116862646711525e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.7759182810550556e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,8.424145926255733e-05,286.5828552246094,294.1499938964844,291.3551330566406,291.1921081542969,294.6347351074219,293.9891357421875,285.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005691054393537,6.147839459735849e-10,0.0005691047990694,-0.0010471722343936,0.0,0.0,0.0,-0.0031461133621633,60.0,3.5221121311187744,-0.0,-2.201511639654541e-09,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,9.019712888402864e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,8.073471690295264e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,7.015335722826421e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,9.498203144175932e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0004505514807533,286.79937744140625,294.1499938964844,291.4769287109375,291.2912902832031,294.2891845703125,293.8213195800781,285.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002505892189219,5.989250206894781e-10,0.0002505886077415,-0.0013239945983514,0.0,0.0,0.0,-0.001569144311361,60.0,7.772489547729492,-0.0,-6.297346999417641e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,9.019712888402864e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,8.073471690295264e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,7.015335722826421e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,9.498203144175932e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0004505514807533,286.79937744140625,294.1499938964844,291.4769287109375,291.2912902832031,294.2891845703125,293.8213195800781,285.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002505892189219,5.989250206894781e-10,0.0002505886077415,-0.0013239945983514,0.0,0.0,0.0,-0.001569144311361,60.0,7.772489547729492,-0.0,-6.297346999417641e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,3.645516699180007e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,3.263072358095087e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,2.835403211065568e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,3.8389091059798375e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127502441406,0.0,0.0,0.0001821003679651,286.7896728515625,294.1499938964844,291.6009521484375,291.3916015625,294.2409973144531,293.790771484375,285.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008141626603901,9.12241893136212e-10,0.0008141617290675,-0.0015841360436752,0.0,0.0,0.0,-0.0045209233649075,60.0,6.550910472869873,-0.0,-1.0287037888190298e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,3.645516699180007e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,3.263072358095087e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,2.835403211065568e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,3.8389091059798375e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127502441406,0.0,0.0,0.0001821003679651,286.7896728515625,294.1499938964844,291.6009521484375,291.3916015625,294.2409973144531,293.790771484375,285.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008141626603901,9.12241893136212e-10,0.0008141617290675,-0.0015841360436752,0.0,0.0,0.0,-0.0045209233649075,60.0,6.550910472869873,-0.0,-1.0287037888190298e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,9.016232797876e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,8.070356852840632e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9509582519531,0.0,0.0,7.012628338998184e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312744140625,0.0,0.0,9.494538244325668e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.000450377643574,286.820068359375,294.1499938964844,291.6636962890625,291.4420471191406,294.1798400878906,293.722900390625,285.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005761451320722,8.819892594047473e-10,0.0005761442007496,-0.0017426182748749,0.0,0.0,0.0,-0.0033336968626827,60.0,6.551940441131592,-0.0,-6.292486176562306e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,9.007837070384994e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,8.062841516220942e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444885253906,0.0,0.0,7.006098894635215e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,9.485697228228672e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92706298828125,0.0,0.0,0.0004499582864809,286.8116455078125,294.1499938964844,291.726806640625,291.4926452636719,294.15533447265625,293.7043762207031,285.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000927572895307,1.130268656446276e-09,0.0009275717311538,-0.0020439198706299,0.0,0.0,0.0,-0.0052125705406069,60.0,7.276503086090088,-0.0,-6.280772169020565e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548034667969,0.0,0.0,9.033981041284278e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454345703125,0.0,0.0,8.08624317869544e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,7.026433013379574e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443054199219,0.0,0.0,9.51322799664922e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.000451264262665,286.8419494628906,294.1499938964844,291.8540954589844,291.5940246582031,294.1241149902344,293.6485595703125,285.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007874950533732,1.3128704789977519e-09,0.0007874937728047,-0.0026640561409294,0.0,0.0,0.0,-0.0045911343768239,60.0,6.924022197723389,-0.0,-6.317280565326655e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548034667969,0.0,0.0,9.033981041284278e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454345703125,0.0,0.0,8.08624317869544e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,7.026433013379574e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443054199219,0.0,0.0,9.51322799664922e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.000451264262665,286.8419494628906,294.1499938964844,291.8540954589844,291.5940246582031,294.1241149902344,293.6485595703125,285.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007874950533732,1.3128704789977519e-09,0.0007874937728047,-0.0026640561409294,0.0,0.0,0.0,-0.0045911343768239,60.0,6.924022197723389,-0.0,-6.317280565326655e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
