time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904540,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,9.060044249054044e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,8.109572081593797e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,7.046703831292689e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,9.540673636365682e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,0.0004525661643128,286.8106384277344,294.1499938964844,291.9823913574219,291.69537353515625,294.086181640625,293.580078125,285.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008416208438575,1.688991502213355e-09,0.0008416191558353,-0.0035987456794828,0.0,0.0,0.0,-0.005033491179347,60.0,8.058087348937988,-0.0,-6.353781856205387e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,9.060044249054044e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,8.109572081593797e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,7.046703831292689e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,9.540673636365682e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,0.0004525661643128,286.8106384277344,294.1499938964844,291.9823913574219,291.69537353515625,294.086181640625,293.580078125,285.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008416208438575,1.688991502213355e-09,0.0008416191558353,-0.0035987456794828,0.0,0.0,0.0,-0.005033491179347,60.0,8.058087348937988,-0.0,-6.353781856205387e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.100025636143982e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216003417969,0.0,0.0,8.145358151523396e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,7.077800546539947e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,9.582775965100154e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0004545633273664,286.81103515625,294.1499938964844,292.1112670898437,291.7962646484375,294.05389404296875,293.49072265625,285.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531691226176,2.0942181322425313e-09,0.0007531670271418,-0.0047525162808597,0.0,0.0,0.0,-0.004772353451699,60.0,7.868135929107666,-0.0,-6.409980102262125e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.100025636143982e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216003417969,0.0,0.0,8.145358151523396e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,7.077800546539947e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,9.582775965100154e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0004545633273664,286.81103515625,294.1499938964844,292.1112670898437,291.7962646484375,294.05389404296875,293.49072265625,285.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531691226176,2.0942181322425313e-09,0.0007531670271418,-0.0047525162808597,0.0,0.0,0.0,-0.004772353451699,60.0,7.868135929107666,-0.0,-6.409980102262125e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,9.143799979938194e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,8.184540638467297e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,7.111847662599757e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,9.628872066969052e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,0.0004567499854601,286.8490295410156,294.1499938964844,292.2403564453125,291.8963623046875,294.0233764648437,293.3777160644531,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000722796015907,2.6044695289328956e-09,0.0007227934547699,-0.006124289240688,0.0,0.0,0.0,-0.0048507009632885,60.0,6.924757957458496,-0.0,-6.471794478102312e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,9.143799979938194e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,8.184540638467297e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,7.111847662599757e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,9.628872066969052e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,0.0004567499854601,286.8490295410156,294.1499938964844,292.2403564453125,291.8963623046875,294.0233764648437,293.3777160644531,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000722796015907,2.6044695289328956e-09,0.0007227934547699,-0.006124289240688,0.0,0.0,0.0,-0.0048507009632885,60.0,6.924757957458496,-0.0,-6.471794478102312e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,9.199951455229892e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,8.234801498474553e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95556640625,0.0,0.0,7.155520870583132e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,9.688002319307998e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0004595548671204,286.83544921875,294.1499938964844,292.3048400878906,291.9459533691406,293.99053955078125,293.3133544921875,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,8.55083271744661e-05,2.4884245775069758e-09,-8.551081555197015e-05,-0.0066274791024625,0.0,0.0,0.0,-0.0007352551911026,60.0,8.803257942199707,-0.0,-6.551522346853744e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,9.209156269207595e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,8.243040792876855e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,7.162680412875488e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,9.697696077637374e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,0.0004600146785378,286.8423767089844,294.1499938964844,292.3692321777344,291.9952087402344,293.962158203125,293.2476501464844,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000293584074825,2.981817681657617e-09,0.0002935811062343,-0.0075454581528902,0.0,0.0,0.0,-0.0028641235549002,60.0,8.73804759979248,-0.0,-6.56463825521314e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,9.113077248912305e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,8.157040429068729e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,7.087951962603256e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,9.596519521437584e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,0.0004552153404802,286.5921936035156,294.1499938964844,292.4974670410156,292.09246826171875,293.89019775390625,293.1341857910156,285.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.003812487469986,5.319884976984213e-09,0.0038124821148812,-0.0101730423048138,0.0,0.0,0.0,-0.0216136369854211,60.0,19.40697860717773,-0.0,-6.428377474776428e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,9.113077248912305e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,8.157040429068729e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,7.087951962603256e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,9.596519521437584e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,0.0004552153404802,286.5921936035156,294.1499938964844,292.4974670410156,292.09246826171875,293.89019775390625,293.1341857910156,285.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.003812487469986,5.319884976984213e-09,0.0038124821148812,-0.0101730423048138,0.0,0.0,0.0,-0.0216136369854211,60.0,19.40697860717773,-0.0,-6.428377474776428e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,9.257452620659024e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,8.286270167445764e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,7.200243999250233e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,9.748554293764756e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.0004624271823558,286.52691650390625,294.1499938964844,292.62469482421875,292.187744140625,293.8736267089844,293.0226745605469,285.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863851591944,4.272305176300506e-09,0.0009863808518275,-0.0102450540289282,0.0,0.0,0.0,-0.0069307703524827,60.0,13.30767822265625,-0.0,-6.63367316633412e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,9.257452620659024e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,8.286270167445764e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,7.200243999250233e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,9.748554293764756e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.0004624271823558,286.52691650390625,294.1499938964844,292.62469482421875,292.187744140625,293.8736267089844,293.0226745605469,285.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863851591944,4.272305176300506e-09,0.0009863808518275,-0.0102450540289282,0.0,0.0,0.0,-0.0069307703524827,60.0,13.30767822265625,-0.0,-6.63367316633412e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,9.280120866606012e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,8.306560630444437e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,7.217875099740922e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,9.772424527909608e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0004635595250874,286.5154724121094,294.1499938964844,292.7504577636719,292.2806701660156,293.8530578613281,292.9720764160156,285.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988801009953,4.554701060754951e-09,0.0009887964697554,-0.0109849385917186,0.0,0.0,0.0,-0.0070707704871892,60.0,10.990007400512695,-0.0,-6.666196838978068e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,9.280120866606012e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,8.306560630444437e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,7.217875099740922e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,9.772424527909608e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0004635595250874,286.5154724121094,294.1499938964844,292.7504577636719,292.2806701660156,293.8530578613281,292.9720764160156,285.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988801009953,4.554701060754951e-09,0.0009887964697554,-0.0109849385917186,0.0,0.0,0.0,-0.0070707704871892,60.0,10.990007400512695,-0.0,-6.666196838978068e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,9.295059862779452e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,8.319931657752022e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,7.229494076455012e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.788155875867231e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0004643057764042,286.50421142578125,294.1499938964844,292.8743591308594,292.3708190917969,293.8353271484375,292.95050048828125,285.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903935715556,4.740800196856298e-09,0.0009903887985274,-0.0114725129678845,0.0,0.0,0.0,-0.0071630324237048,60.0,10.686763763427734,-0.0,-6.687673703709153e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,9.295059862779452e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,8.319931657752022e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,7.229494076455012e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.788155875867231e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0004643057764042,286.50421142578125,294.1499938964844,292.8743591308594,292.3708190917969,293.8353271484375,292.95050048828125,285.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903935715556,4.740800196856298e-09,0.0009903887985274,-0.0114725129678845,0.0,0.0,0.0,-0.0071630324237048,60.0,10.686763763427734,-0.0,-6.687673703709153e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,9.299693192588164e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,8.324078953592107e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,7.233097858261317e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,9.793035133043304e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,0.000464537210064,286.4986877441406,294.1499938964844,292.9354858398437,292.41473388671875,293.8275451660156,292.9502258300781,285.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908864740282,4.798514918746832e-09,0.0009908815845847,-0.0116237243637442,0.0,0.0,0.0,-0.0071916412562131,60.0,10.705716133117676,-0.0,-6.694341436741524e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.302906255470587e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,8.326955139636993e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,7.235597149701789e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,9.7964184533339e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.0004646977467928,286.4931945800781,294.1499938964844,292.9960021972656,292.45782470703125,293.820068359375,292.95281982421875,285.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912295499816,4.838539346962989e-09,0.0009912246605381,-0.0117285838350653,0.0,0.0,0.0,-0.0072114868089556,60.0,10.743613243103027,-0.0,-6.698967069951324e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.305798448622228e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,8.32954392535612e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,7.237846148200333e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.799464169191197e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.000464842247311,286.4823608398437,294.1499938964844,293.114990234375,292.5413513183594,293.80682373046875,292.97235107421875,285.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915373520925,4.8745527614357806e-09,0.000991532462649,-0.0118229370564222,0.0,0.0,0.0,-0.0072293393313884,60.0,10.875303268432615,-0.0,-6.703130850382878e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.305798448622228e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,8.32954392535612e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,7.237846148200333e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.799464169191197e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.000464842247311,286.4823608398437,294.1499938964844,293.114990234375,292.5413513183594,293.80682373046875,292.97235107421875,285.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915373520925,4.8745527614357806e-09,0.000991532462649,-0.0118229370564222,0.0,0.0,0.0,-0.0072293393313884,60.0,10.875303268432615,-0.0,-6.703130850382878e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,9.307002619607374e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,8.33062149467878e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,7.238782563945279e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,9.800731641007589e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0004649024049285,286.4717102050781,294.1499938964844,293.2309265136719,292.6209716796875,293.7958374023437,293.009033203125,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530558216393e-09,0.000991660519503,-0.011862177401781,0.0,0.0,0.0,-0.0072367647662758,60.0,11.029083251953123,-0.0,-6.70486315357266e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,9.307002619607374e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,8.33062149467878e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,7.238782563945279e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,9.800731641007589e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0004649024049285,286.4717102050781,294.1499938964844,293.2309265136719,292.6209716796875,293.7958374023437,293.009033203125,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530558216393e-09,0.000991660519503,-0.011862177401781,0.0,0.0,0.0,-0.0072367647662758,60.0,11.029083251953123,-0.0,-6.70486315357266e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,9.308910375693812e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,8.332328434335068e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,7.24026613170281e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,9.802740532904863e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0004649976908694,286.4613037109375,294.1499938964844,293.34332275390625,292.69635009765625,293.7870788574219,293.05938720703125,285.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.18203353881836,-0.0,-6.707608690703637e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,9.308910375693812e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,8.332328434335068e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,7.24026613170281e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,9.802740532904863e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0004649976908694,286.4613037109375,294.1499938964844,293.34332275390625,292.69635009765625,293.7870788574219,293.05938720703125,285.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.18203353881836,-0.0,-6.707608690703637e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.312553447671236e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,8.335589518537745e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,7.243100117193535e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,9.806577145354822e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0004651797062251,286.4510803222656,294.1499938964844,293.4518737792969,292.76708984375,293.7803955078125,293.12066650390625,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.330284118652344,-0.0,-6.712858180435434e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.312553447671236e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,8.335589518537745e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,7.243100117193535e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,9.806577145354822e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0004651797062251,286.4510803222656,294.1499938964844,293.4518737792969,292.76708984375,293.7803955078125,293.12066650390625,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.330284118652344,-0.0,-6.712858180435434e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.315065108239652e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,8.337837789440528e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,7.245053711812943e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,9.809221955947578e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,0.0004653052019421,286.446044921875,294.1499938964844,293.5045471191406,292.80059814453125,293.7778015136719,293.1548767089844,285.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989928026333246e-09,0.0009925189660862,-0.0121252099052071,0.0,0.0,0.0,-0.0072865355759859,60.0,11.402178764343262,-0.0,-6.71647839567413e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,9.317938383901492e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,8.340409840457141e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,7.247288158396259e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,9.812247299123555e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398620605469,0.0,0.0,0.00046544871293,286.4410705566406,294.1499938964844,293.5560913085937,292.83282470703125,293.7757263183594,293.19097900390625,285.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025712734862964e-09,0.0009928249055519,-0.0122189614921808,0.0,0.0,0.0,-0.0073042749427258,60.0,11.472500801086426,-0.0,-6.720620859823613e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.321562538389117e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,8.343653462361544e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,7.250106864375994e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,9.816064266487956e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,0.0004656297678593,286.435546875,294.1499938964844,293.6124267578125,292.8673095703125,293.77392578125,293.2333679199219,285.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070858399847111e-09,0.0009932109387591,-0.0123372385278344,0.0,0.0,0.0,-0.0073266560211777,60.0,11.54918098449707,-0.0,-6.725849033273334e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,9.324677375843748e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,8.3464416093193e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,7.252529030665755e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,9.819343540584669e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0004657853569369,286.4312438964844,294.1499938964844,293.6556091308594,292.8931884765625,293.7728881835937,293.2677917480469,285.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.60787296295166,-0.0,-6.730343216077017e-08,0.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.050000000745058,9.332743502454832e-05,298.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.050000000745058,8.353661542059854e-05,298.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.050000000745058,7.258803088916466e-05,298.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.050000000745058,9.827838221099228e-05,298.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.050000000745058,0.0004661882994696,286.4216003417969,285.4460144042969,293.75,292.9478454589844,293.7717590332031,293.3497009277344,285.9900207519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210130549215819e-09,0.0009944018675014,-0.0127021120861172,0.0,0.0,0.0,-0.0073956991545856,60.0,11.735013008117676,-0.0,-6.741990432601598e-08,1.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.050000000745058,9.332743502454832e-05,298.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.050000000745058,8.353661542059854e-05,298.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.050000000745058,7.258803088916466e-05,298.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.050000000745058,9.827838221099228e-05,298.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.050000000745058,0.0004661882994696,286.4216003417969,285.4460144042969,293.75,292.9478454589844,293.7717590332031,293.3497009277344,285.9900207519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210130549215819e-09,0.0009944018675014,-0.0127021120861172,0.0,0.0,0.0,-0.0073956991545856,60.0,11.735013008117676,-0.0,-6.741990432601598e-08,1.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.6344335079193115,0.050000000745058,0.0408605746924877,298.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.6344335079193115,0.050000000745058,0.0365739353001117,298.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.6344335079193115,0.050000000745058,0.0317804478108882,298.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.6344335079193115,0.050000000745058,0.0430281609296798,298.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.6344335079193115,0.050000000745058,0.2041068822145462,286.03814697265625,285.3891296386719,293.7958679199219,292.9736328125,296.829345703125,297.5511779785156,286.2131042480469,1.0,0.1097101643681526,0.0854110270738601,0.0854110270738601,1.0,1.0,-0.43541219830513,0.000571365642827,0.4348408281803131,-0.1307788491249084,0.0,0.0,0.0,10.174626350402832,60.0,1395.814453125,0.0,12.282705307006836,1.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963256835937,0.6316262483596802,0.050000000745058,0.0452515259385108,298.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.6316262483596802,0.050000000745058,0.0405042320489883,298.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.6316262483596802,0.050000000745058,0.035195630043745,298.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.6316262483596802,0.050000000745058,0.0476520359516143,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.6316262483596802,0.050000000745058,0.2260407358407974,286.90289306640625,285.3322448730469,293.8417358398437,292.99932861328125,297.2482604980469,298.639404296875,287.7039794921875,1.0,0.1210874244570732,0.1708220541477203,0.1708220541477203,1.0,1.0,-0.4821518957614898,0.0180343706160783,0.4641175270080566,-0.1241865456104278,0.0,0.0,0.0,12.500325202941896,60.0,2892.57861328125,0.0,16.684865951538086,1.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419616699219,0.5934907793998718,0.050000000745058,0.0455643869936466,298.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419616699219,0.5934907793998718,0.050000000745058,0.0407842695713043,298.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419616699219,0.5934907793998718,0.050000000745058,0.0354389660060405,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419616699219,0.5934907793998718,0.050000000745058,0.0479814931750297,298.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419616699219,0.5934907793998718,0.050000000745058,0.2276035547256469,288.6845397949219,285.2652893066406,293.895751953125,293.02947998046875,297.2367248535156,298.6435241699219,289.3039855957031,1.0,0.1330038905143737,0.2712982892990112,0.2712982892990112,1.0,1.0,-0.4854973256587982,0.0412453487515449,0.4442519843578338,-0.1017160639166832,1.0,1.0,0.0,16.922863006591797,60.0,2979.0439453125,0.0,20.53415298461914,1.0,281.3310241699219,283.7931823730469,295.3976135253906,297.0792541503906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-2.8577294842504568e-21,-1.4288647421252284e-21,-1.4288646411510325e-21,0.0,0.0,-0.0,4.073446325492114e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0253295898437,0.5710519552230835,0.050000000745058,0.0456804186105728,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0253295898437,0.5710519552230835,0.050000000745058,0.0408881269395351,298.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0253295898437,0.5710519552230835,0.050000000745058,0.0355292148888111,298.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0253295898437,0.5710519552230835,0.050000000745058,0.048103678971529,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0253295898437,0.5710519552230835,0.050000000745058,0.2281831502914428,289.02166748046875,285.2183837890625,293.9335632324219,293.0505065917969,297.2308349609375,298.6180114746094,288.0737609863281,1.0,0.1405858248472213,0.3416441082954407,0.3416441082954407,1.0,1.0,-0.4867340624332428,0.067741610109806,0.4189924597740173,-0.0755221247673034,1.0,1.0,0.0,20.032066345214844,60.0,12123.8837890625,0.0,23.18516159057617,1.0,281.72265625,288.39892578125,296.2646789550781,297.1650390625,293.1499938964844,293.1499938964844,283.1499938964844,1472.3763427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0631267577409744,1.0,0.0,0.0,0.8013967275619507,0.8014020919799805,6.227073612308234e-08,4.227035999298096,4.227025985717773,1.0108728019986302e-05,0.0,0.0,-0.0,5336.89453125,0.0,16.564950942993164,1889.297607421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531066894531,0.5492696166038513,0.050000000745058,0.0458177179098129,298.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531066894531,0.5492696166038513,0.050000000745058,0.0410110242664814,298.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531066894531,0.5492696166038513,0.050000000745058,0.0356360040605068,298.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531066894531,0.5492696166038513,0.050000000745058,0.0482482612133026,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531066894531,0.5492696166038513,0.050000000745058,0.2288689911365509,286.9567565917969,285.1614074707031,293.9794921875,293.075927734375,297.2216796875,298.5856628417969,286.0538330078125,1.0,0.148984745144844,0.4270551204681396,0.4270551204681396,1.0,1.0,-0.4881971180438995,0.1088600158691406,0.3793371021747589,-0.0347973406314849,1.0,1.0,0.0,23.71055603027344,60.0,11874.244140625,0.0,26.33580780029297,1.0,282.2281494140625,285.6123962402344,297.0802307128906,297.6939392089844,293.1499938964844,293.1499938964844,283.1499938964844,2259.134033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2083867639303207,1.0,0.0,0.0,1.001121997833252,1.0011239051818848,6.780164341080308e-08,4.264737606048584,4.26472806930542,9.796051926969083e-06,0.0,0.0,-0.0,4257.087890625,0.0,30.79188537597656,1895.275390625,0.0,0.0,0.2551009654998779,1.0,0.0,3.0,1.0,0.0
