time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.532487154006958,0.050000000745058,0.0459489524364471,298.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.532487154006958,0.050000000745058,0.0411284938454628,298.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.532487154006958,0.050000000745058,0.0357380770146846,298.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.532487154006958,0.050000000745058,0.0483864620327949,298.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.532487154006958,0.050000000745058,0.2295245379209518,285.57696533203125,285.1044311523437,294.02545166015625,293.10125732421875,297.1047668457031,298.5473937988281,285.1857604980469,1.0,0.156541645526886,0.5416440963745117,0.5416440963745117,0.800000011920929,1.0,-0.4895956814289093,0.1659258753061294,0.3236697912216186,0.0218227189034223,1.0,1.0,0.0,27.22871971130371,60.0,10872.990234375,0.0,29.364408493041992,1.0,282.6270751953125,284.7774963378906,297.1501159667969,297.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,3597.56787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253877460956573,1.0,0.0,0.0,1.2633639574050903,1.26336669921875,1.0654000703880229e-07,4.265892028808594,4.26588249206543,9.786201189854182e-06,0.0,0.0,-0.0,3512.895751953125,0.0,61.72517395019531,1895.4327392578125,0.0,156.38369750976562,0.3217207193374634,1.0,0.0,3.0,1.0,0.0
17906820,298.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5126938223838806,0.050000000745058,0.0461506098508834,298.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5126938223838806,0.050000000745058,0.0413089953362941,298.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5126938223838806,0.050000000745058,0.0358949191868305,298.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5126938223838806,0.050000000745058,0.0485988147556781,298.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5126938223838806,0.050000000745058,0.2305318564176559,284.8983154296875,285.00885009765625,294.1025390625,293.1435241699219,296.001708984375,298.4807434082031,284.8621520996094,1.0,0.1674962192773819,0.7338275909423828,0.7338275909423828,0.4645690023899078,1.0,-0.4917435646057129,0.3043141663074493,0.1874294131994247,0.159314289689064,0.6946179270744324,0.6946179270744324,0.0,32.6417236328125,60.0,10401.9287109375,0.0,34.08312225341797,1.0,282.9926147460937,284.6021728515625,296.6262512207031,297.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,11854.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967055678367615,1.0,0.0,0.0,1.4977773427963257,1.4977824687957764,1.4968840389428808e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.66845703125,0.0,123.72183227539062,1895.4371337890625,0.0,269.9314880371094,0.3917410671710968,1.0,0.0,3.0,1.0,0.0
17906880,298.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.5097900629043579,0.050000000745058,0.0461862944066524,298.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.5097900629043579,0.050000000745058,0.0413409322500228,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.5097900629043579,0.050000000745058,0.035922672599554,298.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.5097900629043579,0.050000000745058,0.0486363917589187,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.5097900629043579,0.050000000745058,0.2307101041078567,284.87750244140625,284.9904479980469,294.11737060546875,293.151611328125,295.63897705078125,298.4686889648437,284.865234375,1.0,0.1693717837333679,0.7708220481872559,0.7708220481872559,0.4000000059604645,1.0,-0.4921243488788605,0.3493308126926422,0.1427935510873794,0.204079121351242,0.6808329820632935,0.6808329820632935,0.0,33.60249710083008,60.0,10491.431640625,0.0,34.93023681640625,1.0,283.02587890625,284.6449279785156,296.54083251953125,297.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,13500.8857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011531472206116,1.0,0.0,0.0,1.499954342842102,1.4999597072601318,1.5012379606105244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.69287109375,0.0,129.21881103515625,1895.4371337890625,0.0,277.7073059082031,0.3939991891384125,1.0,0.0,3.0,1.0,0.0
17906940,298.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.5019760131835938,0.050000000745058,0.0462923496961593,298.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.5019760131835938,0.050000000745058,0.0414358638226985,298.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.5019760131835938,0.050000000745058,0.0360051617026329,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.5019760131835938,0.050000000745058,0.0487480722367763,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.5019760131835938,0.050000000745058,0.2312398701906204,284.8816833496094,284.95001220703125,294.1636657714844,293.17681884765625,294.6285095214844,298.4347229003906,284.8978271484375,1.0,0.1748050302267074,0.8862465620040894,0.8862465620040894,0.1985416710376739,1.0,-0.4932548105716705,0.456906646490097,0.0363481529057025,0.3110222220420837,0.6801611185073853,0.6801611185073853,0.0,36.45548629760742,60.0,11041.1982421875,-0.0,37.45071792602539,1.0,283.0920104980469,284.783203125,296.34332275390625,297.21905517578125,293.1499938964844,293.1499938964844,283.1499938964844,15177.1396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059317708015442,1.0,0.0,0.0,1.5307027101516724,1.5307084321975708,1.563417981742532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.98291015625,0.0,140.83470153808594,1895.4371337890625,0.0,286.22320556640625,0.4082962870597839,1.0,0.0,3.0,1.0,0.0
17907000,298.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.4957253038883209,0.050000000745058,0.0463887304067611,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.4957253038883209,0.050000000745058,0.0415221340954303,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.4957253038883209,0.050000000745058,0.0360801257193088,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.4957253038883209,0.050000000745058,0.0488495677709579,298.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.4957253038883209,0.050000000745058,0.2317213267087936,284.9125671386719,284.95001220703125,294.20928955078125,293.2015380859375,294.22412109375,298.4066162109375,284.9262084960937,1.0,0.1795533150434494,1.0,1.0,0.0,1.0,-0.4942818880081177,0.4942802190780639,1.6726311287129647e-06,0.3481169044971466,0.6833968162536621,0.6833968162536621,0.0,39.04005432128906,60.0,11482.86328125,-0.0,39.73495101928711,1.0,283.1231994628906,284.8472900390625,296.2539367675781,297.1480712890625,293.1499938964844,293.1499938964844,283.1499938964844,15977.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046579599380493,1.0,0.0,0.0,1.5797929763793943,1.5797990560531616,1.66530483625138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.73828125,0.0,154.21237182617188,1895.4371337890625,0.0,283.9361267089844,0.4173884093761444,1.0,0.0,3.0,1.0,0.0
17907060,298.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.0465571582317352,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.0416728891432285,298.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.0362111255526542,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.0490269288420677,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.2325626462697982,284.9504699707031,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3631591796875,284.9515380859375,1.0,0.187506303191185,1.0,1.0,0.0,1.0,-0.4960767030715942,0.4960763454437256,3.523862517340604e-07,0.3497883975505829,0.6993236541748047,0.6993236541748047,0.0,43.54732894897461,63.0,11755.6494140625,-0.0,43.73237228393555,1.0,283.14453125,284.85113525390625,296.2377319335937,297.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,15989.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997149169445038,1.0,0.0,0.0,1.6507079601287842,1.65071439743042,1.818167589817677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.509765625,0.0,171.0049591064453,1895.4371337890625,0.0,275.1775207519531,0.434637188911438,1.0,0.0,3.0,1.0,0.0
17907120,298.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.0465571582317352,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.0416728891432285,298.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.0362111255526542,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.0490269288420677,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4860371947288513,0.050000000745058,0.2325626462697982,284.9504699707031,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3631591796875,284.9515380859375,1.0,0.187506303191185,1.0,1.0,0.0,1.0,-0.4960767030715942,0.4960763454437256,3.523862517340604e-07,0.3497883975505829,0.6993236541748047,0.6993236541748047,0.0,43.54732894897461,63.0,11755.6494140625,-0.0,43.73237228393555,1.0,283.14453125,284.85113525390625,296.2377319335937,297.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,15989.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997149169445038,1.0,0.0,0.0,1.6507079601287842,1.65071439743042,1.818167589817677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.509765625,0.0,171.0049591064453,1895.4371337890625,0.0,275.1775207519531,0.434637188911438,1.0,0.0,3.0,1.0,0.0
17907180,298.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.0467176437377929,298.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.0418165400624275,298.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.0363359451293945,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.0491959303617477,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.2333643138408661,284.9430236816406,284.95001220703125,294.39312744140625,293.2998352050781,294.3828125,298.332763671875,284.941650390625,1.0,0.1948807537555694,1.0,1.0,0.0,1.0,-0.4977867603302002,0.4977864325046539,3.5399420994508546e-07,0.3514010310173034,0.6925786137580872,0.6925786137580872,0.0,47.84228515625,66.0,11852.6640625,-0.0,47.56768035888672,1.0,283.1489562988281,284.8295593261719,296.2890930175781,297.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17048.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972901999950409,1.0,0.0,0.0,1.685780644416809,1.685787320137024,1.8962495573759965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.978515625,0.0,183.422592163086,1895.4371337890625,0.0,270.9457397460937,0.4441799223423004,1.0,0.0,3.0,1.0,0.0
17907240,298.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.0467176437377929,298.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.0418165400624275,298.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.0363359451293945,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.0491959303617477,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4773671925067901,0.050000000745058,0.2333643138408661,284.9430236816406,284.95001220703125,294.39312744140625,293.2998352050781,294.3828125,298.332763671875,284.941650390625,1.0,0.1948807537555694,1.0,1.0,0.0,1.0,-0.4977867603302002,0.4977864325046539,3.5399420994508546e-07,0.3514010310173034,0.6925786137580872,0.6925786137580872,0.0,47.84228515625,66.0,11852.6640625,-0.0,47.56768035888672,1.0,283.1489562988281,284.8295593261719,296.2890930175781,297.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17048.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972901999950409,1.0,0.0,0.0,1.685780644416809,1.685787320137024,1.8962495573759965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.978515625,0.0,183.422592163086,1895.4371337890625,0.0,270.9457397460937,0.4441799223423004,1.0,0.0,3.0,1.0,0.0
17907300,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4730606973171234,0.050000000745058,0.0467957556247711,298.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4730606973171234,0.050000000745058,0.041886456310749,298.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4730606973171234,0.050000000745058,0.0363966971635818,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4730606973171234,0.050000000745058,0.0492781847715377,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4730606973171234,0.050000000745058,0.2337544858455658,284.9430236816406,284.95001220703125,294.4390563964844,293.3240661621094,294.42877197265625,298.3212585449219,284.94451904296875,1.0,0.198349267244339,1.0,1.0,0.0,1.0,-0.4986190795898437,0.4986187219619751,3.547809512838285e-07,0.3521930277347564,0.6901611685752869,0.6901611685752869,0.0,49.93276977539063,66.0,11897.794921875,-0.0,49.44365692138672,1.0,283.1495361328125,284.8314208984375,296.3183898925781,297.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,17443.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970122337341308,1.0,0.0,0.0,1.6899865865707395,1.6899935007095337,1.905723649997526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.71875,0.0,185.87353515625,1895.4371337890625,0.0,270.46319580078125,0.4460155367851257,1.0,0.0,3.0,1.0,0.0
17907360,298.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4686567187309265,0.050000000745058,0.04687225446105,298.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4686567187309265,0.050000000745058,0.041954930871725,298.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4686567187309265,0.050000000745058,0.0364561975002288,298.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4686567187309265,0.050000000745058,0.0493587404489517,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4686567187309265,0.050000000745058,0.2341366112232208,284.9470520019531,284.95001220703125,294.4849853515625,293.3481750488281,294.4747009277344,298.3117980957031,284.9494323730469,1.0,0.2016864269971847,1.0,1.0,0.0,1.0,-0.499434232711792,0.4994338750839233,3.555543628408486e-07,0.3529737889766693,0.6913056373596191,0.6913056373596191,0.0,51.98019790649414,69.0,11954.3486328125,-0.0,51.286842346191406,1.0,283.1497802734375,284.8335266113281,296.3480834960937,297.263427734375,293.1499938964844,293.1499938964844,283.1499938964844,17551.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39734548330307,1.0,0.0,0.0,1.696656346321106,1.6966632604599,1.9207955403999224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.1552734375,0.0,187.9799041748047,1895.4371337890625,0.0,271.0417785644531,0.4477131366729736,1.0,0.0,3.0,1.0,0.0
17907420,298.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4627447724342346,0.050000000745058,0.0469680503010749,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4627447724342346,0.050000000745058,0.0420406758785247,298.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4627447724342346,0.050000000745058,0.0365307033061981,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4627447724342346,0.050000000745058,0.0494596175849437,298.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4627447724342346,0.050000000745058,0.2346151322126388,284.9524230957031,284.95001220703125,294.5437316894531,293.3787841796875,294.5334777832031,298.30230712890625,284.9541320800781,1.0,0.2057866305112838,1.0,1.0,0.0,1.0,-0.5004550218582153,0.5004546642303467,3.5652684005071933e-07,0.3539584577083587,0.6950303316116333,0.6950303316116333,0.0,54.54415893554688,69.0,12032.6923828125,-0.0,53.60320281982422,1.0,283.1499328613281,284.8325500488281,296.3856506347656,297.307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17505.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985617458820343,1.0,0.0,0.0,1.7097524404525757,1.7097594738006592,1.9505624493376685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.04638671875,0.0,191.2508239746093,1895.4371337890625,0.0,273.1597900390625,0.4503569602966308,1.0,0.0,3.0,1.0,0.0
17907480,298.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.589141309261322,0.1701074242591858,0.0849056988954544,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.4651341140270233,0.050000000745058,0.0420068725943565,298.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.48341965675354,0.162067249417305,0.0398347154259681,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.4651341140270233,0.050000000745058,0.0494198463857173,298.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.4651341140270233,0.050000000745058,0.2344264835119247,284.95526123046875,284.95001220703125,294.5767822265625,293.3959045410156,294.56689453125,298.2976379394531,284.96844482421875,1.0,0.2085904479026794,1.0,1.0,0.0,1.0,-0.5495305061340332,0.5495300889015198,3.989451329289295e-07,0.3895512223243713,0.6977903842926025,0.6977903842926025,0.0,53.89741897583008,89.0,12599.2607421875,-0.0,59.8801383972168,1.0,283.14996337890625,284.851318359375,296.4062805175781,297.333984375,293.1499938964844,293.1499938964844,283.1499938964844,17461.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995354175567627,1.0,0.0,0.0,1.7182610034942627,1.7182680368423462,1.9700246411957778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.95068359375,0.0,193.349349975586,1895.4371337890625,0.0,274.86279296875,0.4520315527915954,1.0,0.0,3.0,1.0,0.0
17907540,298.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.7239071726799011,0.1640557050704956,0.1485573947429657,298.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.474308580160141,0.1538498550653457,0.0418658442795276,298.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.710437536239624,0.1606504768133163,0.1090094819664955,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.474308580160141,0.050000000745058,0.049253936856985,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.474308580160141,0.050000000745058,0.2336394637823104,285.16973876953125,284.95001220703125,294.6229553222656,293.419677734375,294.6156005859375,298.2330322265625,285.29962158203125,1.0,0.217363953590393,1.0,1.0,0.0,1.0,-0.7076280117034912,0.7076274156570435,5.537899596674833e-07,0.5118269324302673,0.8662943840026855,0.8662943840026855,0.0,51.04338455200195,89.0,15917.8564453125,-0.0,81.682861328125,1.0,283.1499938964844,285.1796569824219,296.4773864746094,297.5090026855469,293.1499938964844,293.1499938964844,283.1499938964844,12832.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068372845649719,1.0,0.0,0.0,1.848121881484985,1.8481286764144893,2.279053887832561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.95654296875,0.0,212.6717834472656,1895.4371337890625,0.0,287.8567810058594,0.4728668332099914,1.0,0.0,3.0,1.0,0.0
17907600,298.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.7235757112503052,0.1600937694311142,0.1470580548048019,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.6966710090637207,0.1540154218673706,0.1176459118723869,298.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.7191890478134155,0.1574155688285827,0.1121828630566597,298.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.4759491384029388,0.050000000745058,0.0492220856249332,297.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.4759491384029388,0.050000000745058,0.233488380908966,285.4557800292969,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1408386230469,285.5113525390625,1.0,0.2278424352407455,1.0,1.0,0.0,1.0,-0.8164742588996887,0.8164736032485962,6.771462608412548e-07,0.598605215549469,1.0,1.0,0.0,51.30260467529297,92.0,18438.994140625,-0.0,102.31867980957033,1.0,283.1499938964844,285.26678466796875,296.626953125,297.8079833984375,293.1499938964844,293.1499938964844,283.1499938964844,9697.11328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43121537566185,1.0,0.0,0.0,2.0707428455352783,2.0707502365112305,2.8611836455638695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.44970703125,0.0,271.9327392578125,1895.4371337890625,0.0,334.5814208984375,0.5165762305259705,1.0,0.0,3.0,1.0,0.0
17907660,298.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.71421879529953,0.1618454903364181,0.1464201658964157,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.6965258717536926,0.148571491241455,0.1219537481665611,298.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7093232870101929,0.1582127511501312,0.1115807741880416,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.6937882304191589,0.1493310034275055,0.1418952345848083,297.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.4686213433742523,0.050000000745058,0.2341305762529373,285.6396179199219,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.02838134765625,285.6614074707031,1.0,0.2453365325927734,1.0,1.0,0.0,1.0,-0.9330801367759703,0.9330793619155884,8.26800430786534e-07,0.6933640241622925,1.0,1.0,0.0,56.01890563964844,95.0,21141.951171875,-0.0,135.26507568359375,1.0,283.1499938964844,285.32012939453125,296.8146667480469,298.2405700683594,293.1499938964844,293.1499938964844,283.1499938964844,12235.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004306435585022,1.0,0.0,0.0,2.329930305480957,2.329939603805542,3.622256485869002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.5595703125,0.0,387.1637573242188,1895.4371337890625,0.0,508.2449035644531,0.579555869102478,1.0,0.0,3.0,1.0,0.0
17907720,298.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.71421879529953,0.1618454903364181,0.1464201658964157,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.6965258717536926,0.148571491241455,0.1219537481665611,298.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7093232870101929,0.1582127511501312,0.1115807741880416,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.6937882304191589,0.1493310034275055,0.1418952345848083,297.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.4686213433742523,0.050000000745058,0.2341305762529373,285.6396179199219,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.02838134765625,285.6614074707031,1.0,0.2453365325927734,1.0,1.0,0.0,1.0,-0.9330801367759703,0.9330793619155884,8.26800430786534e-07,0.6933640241622925,1.0,1.0,0.0,56.01890563964844,95.0,21141.951171875,-0.0,135.26507568359375,1.0,283.1499938964844,285.32012939453125,296.8146667480469,298.2405700683594,293.1499938964844,293.1499938964844,283.1499938964844,12235.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004306435585022,1.0,0.0,0.0,2.329930305480957,2.329939603805542,3.622256485869002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.5595703125,0.0,387.1637573242188,1895.4371337890625,0.0,508.2449035644531,0.579555869102478,1.0,0.0,3.0,1.0,0.0
17907780,297.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.8161376714706421,0.1677442342042923,0.1498797237873077,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.7864552736282349,0.1488016694784164,0.1202075481414794,297.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.808802604675293,0.1626808047294616,0.1133709326386451,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.7819780707359314,0.1451505422592163,0.1390798538923263,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7634791135787964,0.1375540941953659,0.6145197153091431,286.24444580078125,284.95001220703125,294.8385009765625,293.5286560058594,294.83477783203125,297.9699401855469,286.3289489746094,1.0,0.27061328291893,1.0,1.0,0.0,1.0,-1.3905858993530271,1.3905843496322632,1.6106553175632143e-06,1.061393976211548,1.0,1.0,0.0,36.24753189086914,95.0,28835.9453125,-0.0,239.0302276611328,1.0,283.1499938964844,285.8480224609375,296.8781433105469,298.6262512207031,293.1499938964844,293.1499938964844,283.1499938964844,14300.1591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589525103569031,1.0,0.0,0.0,2.51880431175232,2.518815279006958,4.23333062826714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.57470703125,0.0,489.1583251953125,1895.4371337890625,0.0,724.9378662109375,0.6225191950798035,1.0,0.0,3.0,1.0,0.0
17907840,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33917236328125,0.8063884973526001,0.1688114255666732,0.1509240120649337,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.7753605246543884,0.149132028222084,0.1204531267285347,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.7983508110046387,0.1634735167026519,0.1139996945858001,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.7698814272880554,0.1449232995510101,0.1387630999088287,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299865722656,0.754464328289032,0.1363294869661331,0.6191447377204895,286.345947265625,284.95001220703125,294.8514709472656,293.5350952148437,294.8478088378906,297.9705505371094,286.3878173828125,1.0,0.2741484045982361,1.0,1.0,0.0,1.0,-1.3976225852966309,1.3976209163665771,1.6262481494777603e-06,1.067844271659851,1.0,1.0,0.0,38.45320510864258,98.0,29212.455078125,-0.0,247.1351928710937,1.0,283.1499938964844,285.8808898925781,296.9046630859375,298.7196044921875,293.1499938964844,293.1499938964844,283.1499938964844,14582.4013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712639689445496,1.0,0.0,0.0,2.543539524078369,2.543550729751587,4.316883916999359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.87109375,0.0,503.71136474609375,1895.4371337890625,0.0,781.095703125,0.6314657926559448,1.0,0.0,3.0,1.0,0.0
17907900,297.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993835449219,0.7695584297180176,0.1720195412635803,0.1544707268476486,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.738410472869873,0.1504742354154586,0.1216807216405868,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995361328125,0.7608784437179565,0.1658199727535247,0.116118349134922,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.7307169437408447,0.1446009874343872,0.1383848041296005,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.7142196297645569,0.1327335238456726,0.6104228496551514,286.39849853515625,284.95001220703125,294.89715576171875,293.55767822265625,294.8934936523437,297.9232788085937,286.3881530761719,1.0,0.285093754529953,1.0,1.0,0.0,1.0,-1.3952581882476809,1.3952566385269165,1.6215221876336727e-06,1.0662176609039309,1.0,1.0,0.0,47.74764251708984,98.0,29700.4609375,-0.0,268.25592041015625,1.0,283.1499938964844,285.8473815917969,296.951171875,298.92291259765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.1689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125306487083435,1.0,0.0,0.0,2.6444292068481445,2.6444413661956787,4.666134714170769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.6328125,0.0,566.0596923828125,1895.4371337890625,0.0,1000.7866821289062,0.6532396674156189,1.0,0.0,3.0,1.0,0.0
17907960,297.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.7461759448051453,0.1744786351919174,0.1573095023632049,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.715432345867157,0.1518334597349167,0.1230600550770759,297.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.737325131893158,0.1675618588924408,0.117780327796936,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7049595713615417,0.1447548568248748,0.1386548727750778,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.681829571723938,0.1303261667490005,0.5987811088562012,286.3391418457031,284.95001220703125,294.9427795410156,293.5800476074219,294.9390869140625,297.8818054199219,286.32940673828125,1.0,0.2943585216999054,1.0,1.0,0.0,1.0,-1.3889533281326294,1.3889517784118652,1.6082042293419363e-06,1.0610926151275637,1.0,1.0,0.0,56.23815155029297,101.0,29845.19921875,-0.0,285.72222900390625,1.0,283.1499938964844,285.7825622558594,296.9096374511719,298.9506530761719,293.1499938964844,293.1499938964844,283.1499938964844,16680.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642538845539093,1.0,0.0,0.0,2.7203521728515625,2.720365047454834,4.93791503686225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.74755859375,0.0,616.2286376953125,1895.4371337890625,0.0,1190.173828125,0.6744558215141296,1.0,0.0,3.0,1.0,0.0
17908020,297.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.7228688597679138,0.1784772276878357,0.1614871621131897,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.6886343955993652,0.1542537063360214,0.1254400312900543,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.7126561403274536,0.1703159362077713,0.1201497316360473,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.6756240129470825,0.1457672715187072,0.1398669928312301,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.6480569243431091,0.1280461698770523,0.5876114368438721,286.2505187988281,284.95001220703125,295.02655029296875,293.6206970214844,295.0228576660156,297.81890869140625,286.2450256347656,1.0,0.3083739578723907,1.0,1.0,0.0,1.0,-1.3882133960723877,1.388211727142334,1.6065164345491212e-06,1.060356855392456,1.0,1.0,0.0,68.70079040527344,101.0,30251.494140625,-0.0,314.8505859375,1.0,283.1499938964844,285.68463134765625,296.7813415527344,298.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,18427.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700760722160339,1.0,0.0,0.0,2.8593122959136963,2.8593266010284424,5.455273708321329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.1416015625,0.0,715.56884765625,1895.4371337890625,0.0,1383.0787353515625,0.705307126045227,1.0,0.0,3.0,1.0,0.0
17908080,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.7215210199356079,0.1788339763879776,0.1618343442678451,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.6870359182357788,0.1544678956270218,0.1256406307220459,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.7110978364944458,0.1705611646175384,0.1203432902693748,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469177246094,0.6739270687103271,0.1458947956562042,0.1400068402290344,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.6461678147315979,0.1279518157243728,0.5871552228927612,286.24591064453125,284.95001220703125,295.03387451171875,293.6242370605469,295.0302124023437,297.8141784667969,286.24090576171875,1.0,0.3094391524791717,1.0,1.0,0.0,1.0,-1.388765811920166,1.388764262199402,1.607662056812842e-06,1.0607876777648926,1.0,1.0,0.0,69.61213684082031,104.0,30289.4296875,-0.0,317.2513427734375,1.0,283.1499938964844,285.67938232421875,296.7723083496094,298.8512878417969,293.1499938964844,293.1499938964844,283.1499938964844,18545.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711656451225281,1.0,0.0,0.0,2.8684399127960205,2.8684542179107666,5.490158514476207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.4296875,0.0,722.4435424804688,1895.4371337890625,0.0,1391.0550537109375,0.7104983925819397,1.0,0.0,3.0,1.0,0.0
17908140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.7109879851341248,0.1826663315296173,0.1654824912548065,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.6746019721031189,0.1567274779081344,0.1276976913213729,297.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.69850093126297,0.1732187569141388,0.1223755702376365,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2031555175781,0.6608784794807434,0.1474266350269317,0.1416358351707458,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.6316689848899841,0.1275172382593155,0.5851343274116516,286.2025756835937,284.95001220703125,295.10888671875,293.6600646972656,295.1052551269531,297.7706604003906,286.19989013671875,1.0,0.3193812966346741,1.0,1.0,0.0,1.0,-1.3980156183242798,1.398013949394226,1.6270012110908285e-06,1.0680804252624512,1.0,1.0,0.0,77.88448333740234,104.0,30773.921875,-0.0,341.10284423828125,1.0,283.1499938964844,285.6235656738281,296.7157592773437,298.7994384765625,293.1499938964844,293.1499938964844,283.1499938964844,19985.013671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775950789451599,1.0,0.0,0.0,2.977667570114136,2.9776828289031982,5.916239160796977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.1865234375,0.0,808.1563110351562,1895.4371337890625,0.0,1438.6239013671875,0.7341888546943665,1.0,0.0,3.0,1.0,0.0
17908200,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.7094775438308716,0.1835328340530395,0.1662910729646682,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986083984375,0.6727904081344604,0.1572295129299163,0.128140315413475,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.6966679692268372,0.173826977610588,0.1228272765874862,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.659000039100647,0.1478075534105301,0.142029196023941,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.6295381188392639,0.1275467127561569,0.5853012800216675,286.1982727050781,284.95001220703125,295.1247863769531,293.6675720214844,295.12115478515625,297.7627258300781,286.1963195800781,1.0,0.3212562203407287,1.0,1.0,0.0,1.0,-1.4008262157440186,1.4008245468139648,1.6329190657415893e-06,1.070307970046997,1.0,1.0,0.0,79.36983489990234,107.0,30875.822265625,-0.0,345.95849609375,1.0,283.1499938964844,285.6172180175781,296.71240234375,298.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,20212.099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781091690063477,1.0,0.0,0.0,2.994537115097046,2.9945526123046875,5.983464461678523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.61181640625,0.0,821.9697875976562,1895.4371337890625,0.0,1442.4639892578125,0.7412337064743042,1.0,0.0,3.0,1.0,0.0
17908260,297.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.7038251161575317,0.1887169629335403,0.1711027175188064,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.6654561758041382,0.1602108776569366,0.1307283192873001,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.6893713474273682,0.1774957180023193,0.125526875257492,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.6514132022857666,0.1501951664686203,0.1444657742977142,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.6204548478126526,0.1281358003616333,0.5883203744888306,286.1777648925781,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.72296142578125,286.1777038574219,1.0,0.3310076296329498,1.0,1.0,0.0,1.0,-1.4200440645217896,1.4200423955917358,1.673787551226269e-06,1.0855642557144165,1.0,1.0,0.0,86.78739166259766,110.0,31548.986328125,-0.0,373.0252685546875,1.0,283.1499938964844,285.5795593261719,296.72637939453125,298.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,21733.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805311441421509,1.0,0.0,0.0,3.105172872543335,3.105189561843872,6.433760404433997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.96240234375,0.0,916.482666015625,1895.4371337890625,0.0,1460.626708984375,0.7682342529296875,1.0,0.0,3.0,1.0,0.0
17908320,297.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.7038251161575317,0.1887169629335403,0.1711027175188064,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.6654561758041382,0.1602108776569366,0.1307283192873001,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.6893713474273682,0.1774957180023193,0.125526875257492,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.6514132022857666,0.1501951664686203,0.1444657742977142,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.6204548478126526,0.1281358003616333,0.5883203744888306,286.1777648925781,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.72296142578125,286.1777038574219,1.0,0.3310076296329498,1.0,1.0,0.0,1.0,-1.4200440645217896,1.4200423955917358,1.673787551226269e-06,1.0855642557144165,1.0,1.0,0.0,86.78739166259766,110.0,31548.986328125,-0.0,373.0252685546875,1.0,283.1499938964844,285.5795593261719,296.72637939453125,298.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,21733.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805311441421509,1.0,0.0,0.0,3.105172872543335,3.105189561843872,6.433760404433997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.96240234375,0.0,916.482666015625,1895.4371337890625,0.0,1460.626708984375,0.7682342529296875,1.0,0.0,3.0,1.0,0.0
17908380,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747741699219,0.7021005749702454,0.1942194253206253,0.1761815845966339,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.6618067622184753,0.163355067372322,0.1334087997674942,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.6860164403915405,0.1814131736755371,0.1283841729164123,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.6475744843482971,0.1528513878583908,0.1471400111913681,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.6150336861610413,0.1292410641908645,0.593833863735199,286.1748046875,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6913452148437,286.1757507324219,1.0,0.3393685519695282,1.0,1.0,0.0,1.0,-1.4431841373443604,1.4431824684143066,1.7239005956071196e-06,1.103954553604126,1.0,1.0,0.0,92.64793395996094,113.0,32268.021484375,-0.0,398.956787109375,1.0,283.1499938964844,285.5580749511719,296.7710266113281,298.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,23127.28125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842600703239441,1.0,0.0,0.0,3.203216314315796,3.2032339572906494,6.846456699349801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.966796875,0.0,1006.0645751953124,1895.4371337890625,0.0,1488.8194580078125,0.7922021746635437,1.0,0.0,3.0,1.0,0.0
17908440,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747741699219,0.7021005749702454,0.1942194253206253,0.1761815845966339,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.6618067622184753,0.163355067372322,0.1334087997674942,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.6860164403915405,0.1814131736755371,0.1283841729164123,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.6475744843482971,0.1528513878583908,0.1471400111913681,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.6150336861610413,0.1292410641908645,0.593833863735199,286.1748046875,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6913452148437,286.1757507324219,1.0,0.3393685519695282,1.0,1.0,0.0,1.0,-1.4431841373443604,1.4431824684143066,1.7239005956071196e-06,1.103954553604126,1.0,1.0,0.0,92.64793395996094,113.0,32268.021484375,-0.0,398.956787109375,1.0,283.1499938964844,285.5580749511719,296.7710266113281,298.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,23127.28125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842600703239441,1.0,0.0,0.0,3.203216314315796,3.2032339572906494,6.846456699349801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.966796875,0.0,1006.0645751953124,1895.4371337890625,0.0,1488.8194580078125,0.7922021746635437,1.0,0.0,3.0,1.0,0.0
17908500,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.702082097530365,0.1970348358154297,0.1787769496440887,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.6607690453529358,0.1649578660726547,0.1347675919532776,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.6851786375045776,0.1834112107753753,0.1298390179872512,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.6464359760284424,0.1542273312807083,0.1485199332237243,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.6131025552749634,0.1298909038305282,0.5970584154129028,286.17559814453125,284.95001220703125,295.3510437011719,293.7720642089844,295.3475952148437,297.6776428222656,286.17596435546875,1.0,0.3431912660598755,1.0,1.0,0.0,1.0,-1.455492615699768,1.4554909467697144,1.7509513554614389e-06,1.1137361526489258,1.0,1.0,0.0,95.19715881347656,113.0,32656.7890625,0.0,411.6388549804688,1.0,283.1499938964844,285.54736328125,296.79571533203125,298.9599914550781,293.1499938964844,293.1499938964844,283.1499938964844,23909.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868705153465271,1.0,0.0,0.0,3.256927013397217,3.256945371627808,7.077980512804061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.4375,0.0,1057.5263671875,1895.4371337890625,0.0,1508.718017578125,0.8025535941123962,1.0,0.0,3.0,1.0,0.0
17908560,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.7024399638175964,0.1998736709356308,0.1813911646604538,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.6600832939147949,0.166567251086235,0.1361285597085952,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.6847116947174072,0.1854145228862762,0.1312963217496872,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.6456418037414551,0.155615746974945,0.1499098390340805,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.6115312576293945,0.13057641685009,0.6004517674446106,286.181396484375,284.95001220703125,295.3961181640625,293.7922668457031,295.3926696777344,297.6650695800781,286.1828918457031,1.0,0.3468221724033355,1.0,1.0,0.0,1.0,-1.468044996261597,1.468043327331543,1.7788194099921384e-06,1.1237090826034546,1.0,1.0,0.0,97.55398559570312,116.0,33002.4609375,0.0,424.1531982421875,1.0,283.1499938964844,285.5456848144531,296.819091796875,299.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,24433.828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897671818733215,1.0,0.0,0.0,3.292454242706299,3.2924728393554688,7.233238648041151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.62255859375,0.0,1092.5123291015625,1895.4371337890625,0.0,1530.9520263671875,0.814045250415802,1.0,0.0,3.0,1.0,0.0
