time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.7033846378326416,0.2039786279201507,0.1851710975170135,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.6595026850700378,0.1688793450593948,0.1380822211503982,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.6844608187675476,0.1882864385843277,0.1333860754966735,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.187744140625,0.644895613193512,0.1576183885335922,0.1519127190113067,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.6097042560577393,0.131592646241188,0.6054831147193909,286.1879272460937,284.95001220703125,295.4608764648437,293.8209228515625,295.4574890136719,297.6484375,286.189208984375,1.0,0.3517971634864807,1.0,1.0,0.0,1.0,-1.4862957000732422,1.486293911933899,1.819845692807576e-06,1.138203740119934,1.0,1.0,0.0,100.71080017089844,116.0,33544.30078125,0.0,441.9874267578125,1.0,283.1499938964844,285.5374755859375,296.8514099121094,299.0701904296875,293.1499938964844,293.1499938964844,283.1499938964844,25418.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694324791431427,1.0,0.0,0.0,3.3581619262695312,3.3581812381744385,7.52482776533725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.06494140625,0.0,1159.236572265625,1895.4371337890625,0.0,1566.2564697265625,0.8272508382797241,1.0,0.0,3.0,1.0,0.0
17908680,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927795410156,0.7038489580154419,0.2055775374174118,0.1866417676210403,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.6593700051307678,0.1697740703821182,0.1388372033834457,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.6844579577445984,0.1893959641456604,0.1341927200555801,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.6446968913078308,0.1583952903747558,0.1526885628700256,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.6091010570526123,0.1319918930530548,0.6074573993682861,286.1928405761719,284.95001220703125,295.48602294921875,293.8319396972656,295.4826354980469,297.6423645019531,286.19464111328125,1.0,0.3536634743213653,1.0,1.0,0.0,1.0,-1.493396282196045,1.493394374847412,1.8359692148806064e-06,1.1438404321670532,1.0,1.0,0.0,101.87921905517578,119.0,33736.4765625,0.0,448.8733215332031,1.0,283.1499938964844,285.53814697265625,296.8630065917969,299.09381103515625,293.1499938964844,293.1499938964844,283.1499938964844,25688.3125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961114406585693,1.0,0.0,0.0,3.3759169578552246,3.37593674659729,7.604608072142582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.1640625,0.0,1177.7213134765625,1895.4371337890625,0.0,1580.20166015625,0.8344922065734863,1.0,0.0,3.0,1.0,0.0
17908740,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.7058210968971252,0.21127550303936,0.1918832510709762,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069702148437,0.6591977477073669,0.1729278713464737,0.1414990723133087,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20709228515625,0.6847459673881531,0.1932984888553619,0.1370318531990051,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.6442857384681702,0.1611391007900238,0.1554295569658279,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.6073047518730164,0.1334093064069748,0.614479124546051,286.20721435546875,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6221923828125,286.2091064453125,1.0,0.3600546717643738,1.0,1.0,0.0,1.0,-1.518576979637146,1.5185750722885132,1.893883109005401e-06,1.1638199090957642,1.0,1.0,0.0,105.83081817626952,122.0,34460.453125,0.0,473.2324523925781,1.0,283.1499938964844,285.53369140625,296.9026184082031,299.17828369140625,293.1499938964844,293.1499938964844,283.1499938964844,26899.546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025920748710632,1.0,0.0,0.0,3.454589605331421,3.454610109329224,7.963174084579805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.8623046875,0.0,1261.9923095703125,1895.4371337890625,0.0,1631.26904296875,0.8537818789482117,1.0,0.0,3.0,1.0,0.0
17908800,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.7058210968971252,0.21127550303936,0.1918832510709762,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069702148437,0.6591977477073669,0.1729278713464737,0.1414990723133087,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20709228515625,0.6847459673881531,0.1932984888553619,0.1370318531990051,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.6442857384681702,0.1611391007900238,0.1554295569658279,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.6073047518730164,0.1334093064069748,0.614479124546051,286.20721435546875,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6221923828125,286.2091064453125,1.0,0.3600546717643738,1.0,1.0,0.0,1.0,-1.518576979637146,1.5185750722885132,1.893883109005401e-06,1.1638199090957642,1.0,1.0,0.0,105.83081817626952,122.0,34460.453125,0.0,473.2324523925781,1.0,283.1499938964844,285.53369140625,296.9026184082031,299.17828369140625,293.1499938964844,293.1499938964844,283.1499938964844,26899.546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025920748710632,1.0,0.0,0.0,3.454589605331421,3.454610109329224,7.963174084579805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.8623046875,0.0,1261.9923095703125,1895.4371337890625,0.0,1631.26904296875,0.8537818789482117,1.0,0.0,3.0,1.0,0.0
17908860,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.7080589532852173,0.2169358432292938,0.1970877051353454,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.6592895984649658,0.1759992390871048,0.1440919041633606,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228088378906,0.6852781176567078,0.1970884948968887,0.1397905051708221,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.6441402435302734,0.1638142466545105,0.1581031680107116,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.6058415770530701,0.134784385561943,0.6213099360466003,286.2229309082031,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.6039123535156,286.224853515625,1.0,0.3661054372787475,1.0,1.0,0.0,1.0,-1.543209671974182,1.5432076454162598,1.951646254383377e-06,1.1833467483520508,1.0,1.0,0.0,109.54706573486328,125.0,35169.015625,0.0,497.3169555664063,1.0,283.1499938964844,285.5309753417969,296.9394226074219,299.2587890625,293.1499938964844,293.1499938964844,283.1499938964844,28080.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088777422904968,1.0,0.0,0.0,3.5295863151550293,3.5296077728271484,8.312676413879672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.5888671875,0.0,1345.980712890625,1895.4371337890625,0.0,1681.506591796875,0.8721819519996643,1.0,0.0,3.0,1.0,0.0
17908920,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.7080589532852173,0.2169358432292938,0.1970877051353454,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.6592895984649658,0.1759992390871048,0.1440919041633606,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228088378906,0.6852781176567078,0.1970884948968887,0.1397905051708221,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.6441402435302734,0.1638142466545105,0.1581031680107116,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.6058415770530701,0.134784385561943,0.6213099360466003,286.2229309082031,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.6039123535156,286.224853515625,1.0,0.3661054372787475,1.0,1.0,0.0,1.0,-1.543209671974182,1.5432076454162598,1.951646254383377e-06,1.1833467483520508,1.0,1.0,0.0,109.54706573486328,125.0,35169.015625,0.0,497.3169555664063,1.0,283.1499938964844,285.5309753417969,296.9394226074219,299.2587890625,293.1499938964844,293.1499938964844,283.1499938964844,28080.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088777422904968,1.0,0.0,0.0,3.5295863151550293,3.5296077728271484,8.312676413879672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.5888671875,0.0,1345.980712890625,1895.4371337890625,0.0,1681.506591796875,0.8721819519996643,1.0,0.0,3.0,1.0,0.0
17908980,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391357421875,0.7103731632232666,0.22254179418087,0.2022405266761779,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.6594886183738708,0.1789716333150863,0.1466031521558761,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.6858879923820496,0.2007484138011932,0.1424566060304641,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.6441083550453186,0.166401982307434,0.1606922000646591,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.6045382022857666,0.1360936015844345,0.6278409361839294,286.2391662597656,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.587158203125,286.2410583496094,1.0,0.3718855082988739,1.0,1.0,0.0,1.0,-1.567092776298523,1.5670907497406006,2.0087018128833733e-06,1.2022621631622314,1.0,1.0,0.0,113.11355590820312,128.0,35859.41015625,0.0,521.1755981445312,1.0,283.1499938964844,285.5290832519531,296.9745483398437,299.3363647460937,293.1499938964844,293.1499938964844,283.1499938964844,29239.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148704528808594,1.0,0.0,0.0,3.6016921997070312,3.601714611053467,8.655786132294452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.314453125,0.0,1430.1689453125,1895.4371337890625,0.0,1730.0255126953125,0.8898812532424927,1.0,0.0,3.0,1.0,0.0
17909040,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391357421875,0.7103731632232666,0.22254179418087,0.2022405266761779,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.6594886183738708,0.1789716333150863,0.1466031521558761,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.6858879923820496,0.2007484138011932,0.1424566060304641,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.6441083550453186,0.166401982307434,0.1606922000646591,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.6045382022857666,0.1360936015844345,0.6278409361839294,286.2391662597656,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.587158203125,286.2410583496094,1.0,0.3718855082988739,1.0,1.0,0.0,1.0,-1.567092776298523,1.5670907497406006,2.0087018128833733e-06,1.2022621631622314,1.0,1.0,0.0,113.11355590820312,128.0,35859.41015625,0.0,521.1755981445312,1.0,283.1499938964844,285.5290832519531,296.9745483398437,299.3363647460937,293.1499938964844,293.1499938964844,283.1499938964844,29239.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148704528808594,1.0,0.0,0.0,3.6016921997070312,3.601714611053467,8.655786132294452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.314453125,0.0,1430.1689453125,1895.4371337890625,0.0,1730.0255126953125,0.8898812532424927,1.0,0.0,3.0,1.0,0.0
17909100,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.7115179300308228,0.2253215312957763,0.2047957777976989,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.6595998406410217,0.1804178804159164,0.1478263437747955,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.6861926317214966,0.2025268077850341,0.1437534242868423,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.644107460975647,0.1676599085330963,0.161952406167984,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.6039146780967712,0.136719599366188,0.630977213382721,286.2457580566406,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5792541503906,286.24688720703125,1.0,0.3746890723705292,1.0,1.0,0.0,1.0,-1.578724384307861,1.578722357749939,2.036864316323772e-06,1.2114681005477903,1.0,1.0,0.0,114.85768127441406,128.0,36217.7734375,0.0,533.0302124023438,1.0,283.1499938964844,285.52508544921875,296.99188232421875,299.3754577636719,293.1499938964844,293.1499938964844,283.1499938964844,29941.50390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177768349647522,1.0,0.0,0.0,3.644691705703736,3.64471435546875,8.863696052685555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.90771484375,0.0,1482.005859375,1895.4371337890625,0.0,1753.7685546875,0.8976340293884277,1.0,0.0,3.0,1.0,0.0
17909160,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.7126438021659851,0.2280849665403366,0.2073344439268112,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.6597065925598145,0.1818359047174453,0.1490257829427719,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.6864838600158691,0.2042692005634308,0.1450239419937133,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.6441048383712769,0.1688922494649887,0.1631872504949569,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.6032962799072266,0.1373247504234314,0.6340155601501465,286.2554016113281,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5716247558594,286.2572326660156,1.0,0.3774389028549194,1.0,1.0,0.0,1.0,-1.5901246070861816,1.5901225805282593,2.064704858639743e-06,1.2204866409301758,1.0,1.0,0.0,116.58186340332033,131.0,36529.8984375,0.0,544.8265991210938,1.0,283.1499938964844,285.52764892578125,297.0084228515625,299.41143798828125,293.1499938964844,293.1499938964844,283.1499938964844,30380.154296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205562591552734,1.0,0.0,0.0,3.671292304992676,3.671315670013428,8.993551432467939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.9560546875,0.0,1514.6927490234375,1895.4371337890625,0.0,1776.6005859375,0.906973123550415,1.0,0.0,3.0,1.0,0.0
17909220,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.7148314714431763,0.2335627675056457,0.2123679667711258,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708740234375,0.659894585609436,0.1845908761024475,0.151359274983406,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709655761719,0.6870160102844238,0.2076501697301864,0.1474925875663757,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27081298828125,0.6440824270248413,0.1712829172611236,0.1655868142843246,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.6020597219467163,0.1384741514921188,0.6398186683654785,286.2710876464844,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5570983886719,286.2728576660156,1.0,0.382799357175827,1.0,1.0,0.0,1.0,-1.6122775077819824,1.6122753620147705,2.119480313922395e-06,1.2380001544952393,1.0,1.0,0.0,119.98734283447266,134.0,37180.9375,0.0,568.2964477539062,1.0,283.1499938964844,285.5260314941406,297.04119873046875,299.4843139648437,293.1499938964844,293.1499938964844,283.1499938964844,31516.013671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259646058082581,1.0,0.0,0.0,3.739294052124024,3.7393181324005127,9.32980412926554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.5087890625,0.0,1600.4295654296875,1895.4371337890625,0.0,1821.3731689453125,0.923674702644348,1.0,0.0,3.0,1.0,0.0
17909280,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.7148314714431763,0.2335627675056457,0.2123679667711258,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708740234375,0.659894585609436,0.1845908761024475,0.151359274983406,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709655761719,0.6870160102844238,0.2076501697301864,0.1474925875663757,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27081298828125,0.6440824270248413,0.1712829172611236,0.1655868142843246,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.6020597219467163,0.1384741514921188,0.6398186683654785,286.2710876464844,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5570983886719,286.2728576660156,1.0,0.382799357175827,1.0,1.0,0.0,1.0,-1.6122775077819824,1.6122753620147705,2.119480313922395e-06,1.2380001544952393,1.0,1.0,0.0,119.98734283447266,134.0,37180.9375,0.0,568.2964477539062,1.0,283.1499938964844,285.5260314941406,297.04119873046875,299.4843139648437,293.1499938964844,293.1499938964844,283.1499938964844,31516.013671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259646058082581,1.0,0.0,0.0,3.739294052124024,3.7393181324005127,9.32980412926554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.5087890625,0.0,1600.4295654296875,1895.4371337890625,0.0,1821.3731689453125,0.923674702644348,1.0,0.0,3.0,1.0,0.0
17909340,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864074707031,0.7169234752655029,0.2389738261699676,0.2173394560813903,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.6600257158279419,0.1872342228889465,0.1536016166210174,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.6874561905860901,0.2108878195285797,0.1498599499464035,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861633300781,0.6440147161483765,0.17357137799263,0.1678881198167801,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28594970703125,0.6007959842681885,0.1395387500524521,0.6452348828315735,286.2864074707031,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.54351806640625,286.2881164550781,1.0,0.3879830539226532,1.0,1.0,0.0,1.0,-1.633517861366272,1.63351571559906,2.1728383217123337e-06,1.2547780275344849,1.0,1.0,0.0,123.34795379638672,137.0,37810.76953125,0.0,591.5634155273438,1.0,283.1499938964844,285.5244140625,297.0727844238281,299.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,32638.248046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310910224914551,1.0,0.0,0.0,3.805286884307861,3.805311679840088,9.66202264862659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.7890625,0.0,1686.66943359375,1895.4371337890625,0.0,1864.2193603515625,0.9398866295814514,1.0,0.0,3.0,1.0,0.0
17909400,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864074707031,0.7169234752655029,0.2389738261699676,0.2173394560813903,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.6600257158279419,0.1872342228889465,0.1536016166210174,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.6874561905860901,0.2108878195285797,0.1498599499464035,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861633300781,0.6440147161483765,0.17357137799263,0.1678881198167801,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28594970703125,0.6007959842681885,0.1395387500524521,0.6452348828315735,286.2864074707031,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.54351806640625,286.2881164550781,1.0,0.3879830539226532,1.0,1.0,0.0,1.0,-1.633517861366272,1.63351571559906,2.1728383217123337e-06,1.2547780275344849,1.0,1.0,0.0,123.34795379638672,137.0,37810.76953125,0.0,591.5634155273438,1.0,283.1499938964844,285.5244140625,297.0727844238281,299.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,32638.248046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310910224914551,1.0,0.0,0.0,3.805286884307861,3.805311679840088,9.66202264862659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.7890625,0.0,1686.66943359375,1895.4371337890625,0.0,1864.2193603515625,0.9398866295814514,1.0,0.0,3.0,1.0,0.0
17909460,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29852294921875,0.7186726927757263,0.243646502494812,0.2216331213712692,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29833984375,0.6600852608680725,0.189453512430191,0.1554877907037735,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984313964844,0.6877567768096924,0.2135991752147674,0.1518464088439941,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982788085937,0.6439107060432434,0.1754886656999588,0.1698204278945922,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.5996585488319397,0.1404005289077758,0.6496575474739075,286.29852294921875,284.95001220703125,296.09454345703125,294.0749816894531,296.0915832519531,297.5323181152344,286.29998779296875,1.0,0.3923806846141815,1.0,1.0,0.0,1.0,-1.6513522863388062,1.651350021362305,2.2182748580235057e-06,1.2688549757003784,1.0,1.0,0.0,126.25691223144533,137.0,38349.9140625,0.0,611.726806640625,1.0,283.1499938964844,285.52166748046875,297.0995483398437,299.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,33657.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353712320327759,1.0,0.0,0.0,3.864252805709839,3.864278554916382,9.963785032596206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.9775390625,0.0,1766.2999267578125,1895.4371337890625,0.0,1900.286376953125,0.951418399810791,1.0,0.0,3.0,1.0,0.0
17909520,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.7189204692840576,0.2443193793296814,0.2222505360841751,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009948730469,0.6600889563560486,0.1897674202919006,0.1557544022798538,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30108642578125,0.6877927184104919,0.2139819115400314,0.1521266102790832,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009338378906,0.6438916325569153,0.1757596284151077,0.170093297958374,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.5994905233383179,0.1405197530984878,0.6502706408500671,286.3011779785156,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.53076171875,286.3027648925781,1.0,0.3930061161518097,1.0,1.0,0.0,1.0,-1.6538712978363037,1.6538690328598022,2.224739318990032e-06,1.270842671394348,1.0,1.0,0.0,126.67530059814452,140.0,38419.78515625,0.0,614.6243286132812,1.0,283.1499938964844,285.5226135253906,297.10321044921875,299.62274169921875,293.1499938964844,293.1499938964844,283.04998779296875,33751.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359519600868225,1.0,0.0,0.0,3.869617938995361,3.869643688201904,9.991471188186551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.5537109375,0.0,1773.667236328125,1895.4371337890625,0.0,1905.19970703125,0.954695463180542,1.0,0.0,3.0,1.0,0.0
17909580,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.7206286191940308,0.2493884414434433,0.2269884347915649,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.6599187850952148,0.1920718848705291,0.1577658951282501,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.6878388524055481,0.2167894691228866,0.1542362719774246,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.6435607075691223,0.1777377724647522,0.1721464693546295,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.5979723930358887,0.1413220316171646,0.654700517654419,286.2442321777344,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.51708984375,286.2449645996094,1.0,0.3978672921657562,1.0,1.0,0.0,1.0,-1.6727168560028076,1.6727145910263062,2.2734798221790697e-06,1.285715937614441,1.0,1.0,0.0,130.04574584960938,143.0,39290.1640625,0.0,637.2178344726562,1.0,283.0511779785156,285.44415283203125,297.1459045410156,299.7317810058594,293.1499938964844,293.1499938964844,282.75,34714.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445122599601746,1.0,0.0,0.0,3.924459218978882,3.924485683441162,1.0276681905452278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.3681640625,0.0,1850.1517333984373,1895.4371337890625,0.0,1978.1661376953125,0.9660730957984924,1.0,0.0,3.0,1.0,0.0
17909640,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.7206286191940308,0.2493884414434433,0.2269884347915649,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.6599187850952148,0.1920718848705291,0.1577658951282501,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.6878388524055481,0.2167894691228866,0.1542362719774246,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.6435607075691223,0.1777377724647522,0.1721464693546295,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.5979723930358887,0.1413220316171646,0.654700517654419,286.2442321777344,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.51708984375,286.2449645996094,1.0,0.3978672921657562,1.0,1.0,0.0,1.0,-1.6727168560028076,1.6727145910263062,2.2734798221790697e-06,1.285715937614441,1.0,1.0,0.0,130.04574584960938,143.0,39290.1640625,0.0,637.2178344726562,1.0,283.0511779785156,285.44415283203125,297.1459045410156,299.7317810058594,293.1499938964844,293.1499938964844,282.75,34714.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445122599601746,1.0,0.0,0.0,3.924459218978882,3.924485683441162,1.0276681905452278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.3681640625,0.0,1850.1517333984373,1895.4371337890625,0.0,1978.1661376953125,0.9660730957984924,1.0,0.0,3.0,1.0,0.0
17909700,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.7212631702423096,0.251689076423645,0.2292182147502899,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.6596370935440063,0.1930523961782455,0.1586719900369644,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.6876363158226013,0.2179877310991287,0.1551873981952667,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.6432167887687683,0.1785683631896972,0.173065185546875,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200866699219,0.5970141887664795,0.1415853798389434,0.6564693450927734,286.11187744140625,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.50909423828125,286.0912475585937,1.0,0.4002102613449096,1.0,1.0,0.0,1.0,-1.6810442209243774,1.681041955947876,2.295231070092996e-06,1.292291283607483,1.0,1.0,0.0,131.781494140625,143.0,40436.09375,0.0,648.0396728515625,1.0,282.7922058105469,285.2621765136719,297.2030029296875,299.93182373046875,293.1499938964844,293.1499938964844,282.75,35006.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546192407608032,1.0,0.0,0.0,3.940903425216675,3.940930128097534,1.0362983857703512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.17919921875,0.0,1873.5068359375,1895.4371337890625,0.0,2065.5458984375,0.969986081123352,1.0,0.0,3.0,1.0,0.0
17909760,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7215185761451721,0.2537404000759125,0.231204092502594,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.6590197682380676,0.1938452720642089,0.1594289094209671,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.6870523691177368,0.2189692258834839,0.1559829413890838,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6425655484199524,0.179225280880928,0.1738219261169433,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.5957058072090149,0.1416922807693481,0.6575696468353271,286.0442810058594,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.499267578125,286.04315185546875,1.0,0.4024538695812225,1.0,1.0,0.0,1.0,-1.6876842975616455,1.6876819133758545,2.312672449988895e-06,1.2975385189056396,1.0,1.0,0.0,133.62413024902344,146.0,40663.97265625,0.0,658.0501098632812,1.0,282.7541809082031,285.2138061523437,297.1968078613281,299.8961486816406,293.1499938964844,293.1499938964844,282.45001220703125,35231.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595428228378296,1.0,0.0,0.0,3.9535624980926514,3.95358943939209,1.0429668009237505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.33056640625,0.0,1891.619384765625,1895.4371337890625,0.0,2108.564208984375,0.9729976654052734,1.0,0.0,3.0,1.0,0.0
17909820,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.7215787172317505,0.2567442059516907,0.2341249734163284,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.657669723033905,0.1948601156473159,0.1604322344064712,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.6857264637947083,0.2202616780996322,0.1570577770471573,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.6411930918693542,0.1800397932529449,0.1748064458370208,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.5931927561759949,0.1416421383619308,0.6583277583122253,285.84912109375,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4822692871094,285.8443603515625,1.0,0.4058440923690796,1.0,1.0,0.0,1.0,-1.6959935426712036,1.695991277694702,2.334603777853772e-06,1.3040964603424072,1.0,1.0,0.0,136.6461639404297,146.0,41857.390625,0.0,672.7394409179688,1.0,282.4639587402344,284.99029541015625,297.2230529785156,300.0175170898437,293.1499938964844,293.1499938964844,282.45001220703125,35491.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711970210075378,1.0,0.0,0.0,3.968158006668091,3.968185186386109,1.0506818171052146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.9267578125,0.0,1912.647216796875,1895.4371337890625,0.0,2211.475341796875,0.97646963596344,1.0,0.0,3.0,1.0,0.0
17909880,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.7215154767036438,0.2574754357337951,0.2347946614027023,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.6572545170783997,0.195081740617752,0.1606375128030777,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.6853088736534119,0.2205529659986496,0.1572819054126739,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.6407780647277832,0.1802124083042144,0.1750021129846573,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.5924715995788574,0.1415979415178299,0.6582958698272705,285.8397521972656,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4779663085937,285.8383178710937,1.0,0.4066468477249145,1.0,1.0,0.0,1.0,-1.697553634643555,1.6975512504577637,2.338730155315716e-06,1.3053232431411743,1.0,1.0,0.0,137.41671752929688,149.0,41920.18359375,0.0,676.0985717773438,1.0,282.4574584960937,284.9830322265625,297.2122802734375,299.9945983886719,293.1499938964844,293.1499938964844,282.1499938964844,35541.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771726131439209,1.0,0.0,0.0,3.9709312915802,3.9709584712982178,1.0521508784222533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.29736328125,0.0,1916.66015625,1895.4371337890625,0.0,2216.181884765625,0.977129340171814,1.0,0.0,3.0,1.0,0.0
17909940,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.7211446762084961,0.2608496248722076,0.2380300313234329,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.6550828814506531,0.195957213640213,0.1615318357944488,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.6831207871437073,0.2217412889003753,0.1582828760147094,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.6386092901229858,0.1808525025844574,0.1758294999599456,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.5886881351470947,0.1411747187376022,0.6574341058731079,285.62860107421875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4557800292969,285.6270446777344,1.0,0.4104440212249756,1.0,1.0,0.0,1.0,-1.7038637399673462,1.7038614749908447,2.3554703147965483e-06,1.3102883100509644,1.0,1.0,0.0,141.221923828125,152.0,43099.015625,0.0,691.7384643554688,1.0,282.15728759765625,284.7470703125,297.2269287109375,300.0814514160156,293.1499938964844,293.1499938964844,281.8500061035156,35727.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814905643463135,1.0,0.0,0.0,3.981290340423584,3.9813177585601807,1.0576476370260934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.65234375,0.0,1931.699462890625,1895.4371337890625,0.0,2303.53369140625,0.9795933365821838,1.0,0.0,3.0,1.0,0.0
17910000,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.7211446762084961,0.2608496248722076,0.2380300313234329,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.6550828814506531,0.195957213640213,0.1615318357944488,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.6831207871437073,0.2217412889003753,0.1582828760147094,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.6386092901229858,0.1808525025844574,0.1758294999599456,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.5886881351470947,0.1411747187376022,0.6574341058731079,285.62860107421875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4557800292969,285.6270446777344,1.0,0.4104440212249756,1.0,1.0,0.0,1.0,-1.7038637399673462,1.7038614749908447,2.3554703147965483e-06,1.3102883100509644,1.0,1.0,0.0,141.221923828125,152.0,43099.015625,0.0,691.7384643554688,1.0,282.15728759765625,284.7470703125,297.2269287109375,300.0814514160156,293.1499938964844,293.1499938964844,281.8500061035156,35727.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814905643463135,1.0,0.0,0.0,3.981290340423584,3.9813177585601807,1.0576476370260934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.65234375,0.0,1931.699462890625,1895.4371337890625,0.0,2303.53369140625,0.9795933365821838,1.0,0.0,3.0,1.0,0.0
17910060,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.7206148505210876,0.2640006840229034,0.2410230785608291,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.6527127623558044,0.1965552568435669,0.1621876657009124,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.6806999444961548,0.2226181030273437,0.1590529084205627,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.6362488865852356,0.181227445602417,0.1763869076967239,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.5845704078674316,0.1405022144317627,0.6553683876991272,285.4150390625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4338684082031,285.41326904296875,1.0,0.413878470659256,1.0,1.0,0.0,1.0,-1.7074989080429075,1.7074965238571167,2.365131422266132e-06,1.3131357431411743,1.0,1.0,0.0,144.96127319335938,155.0,44207.953125,0.0,705.293212890625,1.0,281.85723876953125,284.50958251953125,297.2442321777344,300.1664733886719,293.1499938964844,293.1499938964844,281.54998779296875,35837.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789839506149292,1.0,0.0,0.0,3.987448930740357,3.987476348876953,1.0609221590129891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.27099609375,0.0,1940.677490234375,1895.4371337890625,0.0,2378.91650390625,0.9810580611228944,1.0,0.0,3.0,1.0,0.0
17910120,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.7206148505210876,0.2640006840229034,0.2410230785608291,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.6527127623558044,0.1965552568435669,0.1621876657009124,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.6806999444961548,0.2226181030273437,0.1590529084205627,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.6362488865852356,0.181227445602417,0.1763869076967239,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.5845704078674316,0.1405022144317627,0.6553683876991272,285.4150390625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4338684082031,285.41326904296875,1.0,0.413878470659256,1.0,1.0,0.0,1.0,-1.7074989080429075,1.7074965238571167,2.365131422266132e-06,1.3131357431411743,1.0,1.0,0.0,144.96127319335938,155.0,44207.953125,0.0,705.293212890625,1.0,281.85723876953125,284.50958251953125,297.2442321777344,300.1664733886719,293.1499938964844,293.1499938964844,281.54998779296875,35837.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789839506149292,1.0,0.0,0.0,3.987448930740357,3.987476348876953,1.0609221590129891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.27099609375,0.0,1940.677490234375,1895.4371337890625,0.0,2378.91650390625,0.9810580611228944,1.0,0.0,3.0,1.0,0.0
17910180,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.7200984358787537,0.2670429348945617,0.2439138889312744,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.6502485871315002,0.1969255954027176,0.162650927901268,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.678150475025177,0.2232314497232437,0.1596311330795288,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6338001489639282,0.1813926696777343,0.1767342537641525,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.5802412629127502,0.1396344751119613,0.6523635983467102,285.1986999511719,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4130249023437,285.1967468261719,1.0,0.4169996380805969,1.0,1.0,0.0,1.0,-1.7091288566589355,1.7091264724731443,2.369452204220579e-06,1.3143969774246216,1.0,1.0,0.0,148.6035919189453,158.0,45256.4609375,0.0,717.107421875,1.0,281.5572204589844,284.27001953125,297.2618408203125,300.2489624023437,293.1499938964844,293.1499938964844,281.25,35903.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974307537078857,1.0,0.0,0.0,3.991107940673828,3.991135358810425,1.062870182977349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.1357421875,0.0,1946.0250244140625,1895.4371337890625,0.0,2447.958740234375,0.9819283485412598,1.0,0.0,3.0,1.0,0.0
17910240,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.7200984358787537,0.2670429348945617,0.2439138889312744,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.6502485871315002,0.1969255954027176,0.162650927901268,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.678150475025177,0.2232314497232437,0.1596311330795288,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6338001489639282,0.1813926696777343,0.1767342537641525,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.5802412629127502,0.1396344751119613,0.6523635983467102,285.1986999511719,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4130249023437,285.1967468261719,1.0,0.4169996380805969,1.0,1.0,0.0,1.0,-1.7091288566589355,1.7091264724731443,2.369452204220579e-06,1.3143969774246216,1.0,1.0,0.0,148.6035919189453,158.0,45256.4609375,0.0,717.107421875,1.0,281.5572204589844,284.27001953125,297.2618408203125,300.2489624023437,293.1499938964844,293.1499938964844,281.25,35903.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974307537078857,1.0,0.0,0.0,3.991107940673828,3.991135358810425,1.062870182977349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.1357421875,0.0,1946.0250244140625,1895.4371337890625,0.0,2447.958740234375,0.9819283485412598,1.0,0.0,3.0,1.0,0.0
17910300,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7198743224143982,0.2685256898403168,0.2453366219997406,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6490257978439331,0.1970526427030563,0.1628330647945404,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6768796443939209,0.2234711796045303,0.1598722487688064,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.632581889629364,0.1814209818840026,0.176853597164154,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.5780504941940308,0.139152705669403,0.6506213545799255,285.04833984375,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4032592773437,285.02716064453125,1.0,0.4184597134590149,1.0,1.0,0.0,1.0,-1.7094355821609497,1.7094331979751587,2.37025051319506e-06,1.314621925354004,1.0,1.0,0.0,150.3748321533203,158.0,46201.87109375,0.0,722.4927978515625,1.0,281.2920837402344,284.0758972167969,297.2953796386719,300.3991394042969,293.1499938964844,293.1499938964844,281.25,35925.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803403913974762,1.0,0.0,0.0,3.992335319519043,3.9923629760742174,1.063523995981086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.11328125,0.0,1947.8211669921875,1895.4371337890625,0.0,2502.587158203125,0.9822202920913696,1.0,0.0,3.0,1.0,0.0
17910360,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7195420265197754,0.2698972225189209,0.246653601527214,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6477234363555908,0.1970989853143692,0.1629507094621658,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6755050420761108,0.2236125618219375,0.1600433737039566,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6312868595123291,0.1813737452030182,0.1769022941589355,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.5757535696029663,0.1386074721813202,0.6486063599586487,284.9752197265625,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3930358886719,284.97332763671875,1.0,0.4198481142520904,1.0,1.0,0.0,1.0,-1.7090283632278442,1.7090259790420532,2.369150479353266e-06,1.3142908811569214,1.0,1.0,0.0,152.15835571289062,161.0,46254.984375,0.0,727.3731689453125,1.0,281.25390625,284.0240478515625,297.28057861328125,300.3312683105469,293.1499938964844,293.1499938964844,280.95001220703125,35942.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046265244483948,1.0,0.0,0.0,3.9932782649993896,3.993305921554565,1.0640264918038156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.45947265625,0.0,1949.20166015625,1895.4371337890625,0.0,2513.79931640625,0.9824445247650146,1.0,0.0,3.0,1.0,0.0
17910420,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7189159393310547,0.2726582288742065,0.2492222040891647,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6451535224914551,0.1971489787101745,0.1631076037883758,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6727803349494934,0.2238519638776779,0.1603083908557891,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6287150979042053,0.181238055229187,0.1769122034311294,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.5711355209350586,0.1374814212322235,0.6442177891731262,284.8382568359375,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3744201660156,284.8497314453125,1.0,0.4224604964256286,1.0,1.0,0.0,1.0,-1.707395076751709,1.707392692565918,2.364745569138904e-06,1.3129656314849854,0.85706627368927,0.85706627368927,0.0,155.6392364501953,164.0,46580.01953125,0.0,736.2506103515625,1.0,280.95556640625,283.9041442871094,297.2839660644531,300.3586120605469,293.1499938964844,293.1499938964844,281.25,42875.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097681999206543,1.0,0.0,0.0,3.764108180999756,3.764134407043457,9.454040537093532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.5,0.0,1716.9190673828125,1895.4371337890625,0.0,2561.05859375,0.9356434941291808,1.0,0.0,3.0,1.0,0.0
17910480,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7189159393310547,0.2726582288742065,0.2492222040891647,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6451535224914551,0.1971489787101745,0.1631076037883758,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6727803349494934,0.2238519638776779,0.1603083908557891,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6287150979042053,0.181238055229187,0.1769122034311294,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.5711355209350586,0.1374814212322235,0.6442177891731262,284.8382568359375,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3744201660156,284.8497314453125,1.0,0.4224604964256286,1.0,1.0,0.0,1.0,-1.707395076751709,1.707392692565918,2.364745569138904e-06,1.3129656314849854,0.85706627368927,0.85706627368927,0.0,155.6392364501953,164.0,46580.01953125,0.0,736.2506103515625,1.0,280.95556640625,283.9041442871094,297.2839660644531,300.3586120605469,293.1499938964844,293.1499938964844,281.25,42875.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097681999206543,1.0,0.0,0.0,3.764108180999756,3.764134407043457,9.454040537093532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.5,0.0,1716.9190673828125,1895.4371337890625,0.0,2561.05859375,0.9356434941291808,1.0,0.0,3.0,1.0,0.0
