time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7199350595474243,0.2770401537418365,0.2528457045555115,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6438736915588379,0.1980925947427749,0.1637371331453323,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6715862154960632,0.2251970618963241,0.1610978990793228,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6273399591445923,0.1819351464509964,0.177436426281929,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.5679615139961243,0.1370634585618972,0.6418403387069702,285.0580749511719,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3699951171875,285.0572814941406,1.0,0.4251235127449035,1.0,1.0,0.0,1.0,-1.711351752281189,1.711349368095398,2.3751827029627748e-06,1.3159799575805664,1.0,1.0,0.0,158.45692443847656,167.0,46206.72265625,0.0,747.4915161132812,1.0,281.2436218261719,284.10107421875,297.24139404296875,300.20751953125,293.1499938964844,293.1499938964844,280.95001220703125,33650.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795530378818512,1.0,0.0,0.0,3.865280389785767,3.8653061389923096,9.969085112970788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.65576171875,0.0,1767.5107421875,1895.4371337890625,0.0,2430.6328125,0.9518471956253052,1.0,0.0,3.0,1.0,0.0
17910600,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7199350595474243,0.2770401537418365,0.2528457045555115,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6438736915588379,0.1980925947427749,0.1637371331453323,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6715862154960632,0.2251970618963241,0.1610978990793228,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6273399591445923,0.1819351464509964,0.177436426281929,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.5679615139961243,0.1370634585618972,0.6418403387069702,285.0580749511719,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3699951171875,285.0572814941406,1.0,0.4251235127449035,1.0,1.0,0.0,1.0,-1.711351752281189,1.711349368095398,2.3751827029627748e-06,1.3159799575805664,1.0,1.0,0.0,158.45692443847656,167.0,46206.72265625,0.0,747.4915161132812,1.0,281.2436218261719,284.10107421875,297.24139404296875,300.20751953125,293.1499938964844,293.1499938964844,280.95001220703125,33650.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795530378818512,1.0,0.0,0.0,3.865280389785767,3.8653061389923096,9.969085112970788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.65576171875,0.0,1767.5107421875,1895.4371337890625,0.0,2430.6328125,0.9518471956253052,1.0,0.0,3.0,1.0,0.0
17910660,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7209863662719727,0.2806438505649566,0.2564767599105835,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.642866313457489,0.198796272277832,0.1645229607820511,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6706020832061768,0.2261223495006561,0.1619783341884613,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6262335181236267,0.1824241876602172,0.1781450361013412,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5652750730514526,0.1365678310394287,0.640599250793457,284.8816223144531,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3620910644531,284.88671875,1.0,0.4279468357563019,1.0,1.0,0.0,1.0,-1.7172424793243408,1.7172400951385498,2.390977897448465e-06,1.3206313848495483,0.894887387752533,0.894887387752533,0.0,161.27992248535156,170.0,46998.21875,0.0,760.298583984375,1.0,280.9565734863281,283.91754150390625,297.32489013671875,300.4093017578125,293.1499938964844,293.1499938964844,281.25,38951.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805535078048706,1.0,0.0,0.0,3.788895130157471,3.7889211177825928,9.5789619081188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.5615234375,0.0,1716.1806640625,1895.4371337890625,0.0,2522.13818359375,0.9379987120628356,1.0,0.0,3.0,1.0,0.0
17910720,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7209863662719727,0.2806438505649566,0.2564767599105835,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.642866313457489,0.198796272277832,0.1645229607820511,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6706020832061768,0.2261223495006561,0.1619783341884613,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6262335181236267,0.1824241876602172,0.1781450361013412,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5652750730514526,0.1365678310394287,0.640599250793457,284.8816223144531,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3620910644531,284.88671875,1.0,0.4279468357563019,1.0,1.0,0.0,1.0,-1.7172424793243408,1.7172400951385498,2.390977897448465e-06,1.3206313848495483,0.894887387752533,0.894887387752533,0.0,161.27992248535156,170.0,46998.21875,0.0,760.298583984375,1.0,280.9565734863281,283.91754150390625,297.32489013671875,300.4093017578125,293.1499938964844,293.1499938964844,281.25,38951.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805535078048706,1.0,0.0,0.0,3.788895130157471,3.7889211177825928,9.5789619081188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.5615234375,0.0,1716.1806640625,1895.4371337890625,0.0,2522.13818359375,0.9379987120628356,1.0,0.0,3.0,1.0,0.0
17910780,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7221603393554688,0.2850917875766754,0.2602372765541076,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6419450044631958,0.1998839229345321,0.1653340607881546,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.6697036027908325,0.2275360226631164,0.1628783047199249,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.62520831823349,0.1832706332206726,0.178883746266365,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.562707781791687,0.136362224817276,0.6395161747932434,285.0864562988281,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.36053466796875,285.0874938964844,1.0,0.4308024644851684,1.0,1.0,0.0,1.0,-1.7235665321350098,1.7235640287399292,2.407896772638196e-06,1.3255373239517212,1.0,1.0,0.0,164.08753967285156,173.0,46564.2578125,0.0,773.482421875,1.0,281.2438659667969,284.1124267578125,297.2818908691406,300.27313232421875,293.1499938964844,293.1499938964844,280.95001220703125,33875.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960898876190186,1.0,0.0,0.0,3.878453254699707,3.87847900390625,1.003714942271472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.95947265625,0.0,1785.6053466796875,1895.4371337890625,0.0,2435.730712890625,0.955007791519165,1.0,0.0,3.0,1.0,0.0
17910840,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7221603393554688,0.2850917875766754,0.2602372765541076,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6419450044631958,0.1998839229345321,0.1653340607881546,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.6697036027908325,0.2275360226631164,0.1628783047199249,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.62520831823349,0.1832706332206726,0.178883746266365,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.562707781791687,0.136362224817276,0.6395161747932434,285.0864562988281,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.36053466796875,285.0874938964844,1.0,0.4308024644851684,1.0,1.0,0.0,1.0,-1.7235665321350098,1.7235640287399292,2.407896772638196e-06,1.3255373239517212,1.0,1.0,0.0,164.08753967285156,173.0,46564.2578125,0.0,773.482421875,1.0,281.2438659667969,284.1124267578125,297.2818908691406,300.27313232421875,293.1499938964844,293.1499938964844,280.95001220703125,33875.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960898876190186,1.0,0.0,0.0,3.878453254699707,3.87847900390625,1.003714942271472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.95947265625,0.0,1785.6053466796875,1895.4371337890625,0.0,2435.730712890625,0.955007791519165,1.0,0.0,3.0,1.0,0.0
17910900,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7229546308517456,0.2871022522449493,0.2622875571250915,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6416904926300049,0.2003691047430038,0.1658464223146438,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6694817543029785,0.2281341552734375,0.1634298264980316,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6248951554298401,0.1836443096399307,0.1793727874755859,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.5617060661315918,0.1362471729516983,0.6395217180252075,284.9493408203125,284.95001220703125,297.0855407714844,294.3113098144531,297.08282470703125,297.35906982421875,284.9282531738281,1.0,0.4323035180568695,1.0,1.0,0.0,1.0,-1.7280094623565674,1.7280070781707764,2.4199009658332216e-06,1.3290427923202517,0.9736428260803224,0.9736428260803224,0.0,165.43621826171875,173.0,47585.58203125,0.0,780.958251953125,1.0,280.9921569824219,283.9257202148437,297.3551330566406,300.51123046875,293.1499938964844,293.1499938964844,280.95001220703125,34662.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041604161262512,1.0,0.0,0.0,3.9013559818267822,3.9013822078704834,1.0156040843867231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.0712890625,0.0,1820.51171875,1895.4371337890625,0.0,2509.523681640625,0.960423231124878,1.0,0.0,3.0,1.0,0.0
17910960,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7231780886650085,0.288716197013855,0.263919472694397,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6410272717475891,0.2006259560585022,0.1661773324012756,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6687467694282532,0.2284430861473083,0.1637688726186752,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6241936683654785,0.1838068068027496,0.1796668171882629,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5602511167526245,0.1359604448080063,0.638840913772583,284.8939514160156,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3543395996094,284.896484375,1.0,0.4337583780288696,1.0,1.0,0.0,1.0,-1.7303812503814695,1.7303788661956787,2.426336322969292e-06,1.3309236764907837,0.9228540062904358,0.9228540062904358,0.0,167.0104522705078,176.0,47506.76171875,0.0,787.47802734375,1.0,280.9556884765625,283.9015197753906,297.35223388671875,300.47174072265625,293.1499938964844,293.1499938964844,280.6499938964844,37602.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080075979232788,1.0,0.0,0.0,3.8512697219848633,3.851295948028565,9.89694399322616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1396484375,0.0,1781.4813232421875,1895.4371337890625,0.0,2544.857177734375,0.9509557485580444,1.0,0.0,3.0,1.0,0.0
17911020,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7231870889663696,0.2914755940437317,0.2665099799633026,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.639501690864563,0.2009348571300506,0.1665577292442321,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.6670330762863159,0.228838250041008,0.1641591340303421,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.6226041316986084,0.1839574873447418,0.1799629181623459,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.557226836681366,0.1353212296962738,0.6367101669311523,284.8262939453125,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3455810546875,284.8446655273437,1.0,0.4362033307552337,1.0,1.0,0.0,1.0,-1.7322958707809448,1.7322934865951538,2.4315072550962213e-06,1.3324170112609863,0.8063939809799194,0.8063939809799194,0.0,169.93643188476562,176.0,47550.0078125,0.0,797.63427734375,1.0,280.6611022949219,283.8619079589844,297.3490295410156,300.4994506835937,293.1499938964844,293.1499938964844,280.6499938964844,45598.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156904578208923,1.0,0.0,0.0,3.533663749694824,3.533688545227051,8.331894605362322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.7451171875,0.0,1477.078369140625,1895.4371337890625,0.0,2615.69189453125,0.8873863816261292,1.0,0.0,3.0,1.0,0.0
17911080,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7231979370117188,0.2919212281703949,0.266869455575943,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6392936706542969,0.2010029405355453,0.1666045486927032,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6668018102645874,0.2289289683103561,0.1642092019319534,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6223857998847961,0.1840017139911651,0.1799974888563156,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.5568085312843323,0.1352498829364776,0.6363850831985474,284.85516357421875,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3448486328125,284.8705749511719,1.0,0.4365279078483581,1.0,1.0,0.0,1.0,-1.7325044870376587,1.7325021028518677,2.432061592116952e-06,1.3325722217559814,0.8169307708740234,0.8169307708740234,0.0,170.33041381835938,179.0,47570.64453125,0.0,798.9641723632812,1.0,280.6572265625,283.88580322265625,297.3383483886719,300.4747619628906,293.1499938964844,293.1499938964844,280.95001220703125,44167.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151524066925049,1.0,0.0,0.0,3.5116686820983887,3.511692762374878,8.228493584283569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.439453125,0.0,1443.440185546875,1895.4371337890625,0.0,2610.719970703125,0.8825511932373047,1.0,0.0,3.0,1.0,0.0
17911140,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7244997620582581,0.2965191602706909,0.2707964479923248,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6384747624397278,0.2020805180072784,0.167406216263771,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6659922003746033,0.2303054332733154,0.165087029337883,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6214490532875061,0.184846892952919,0.1807328313589096,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.5543960332870483,0.135059118270874,0.6353430151939392,285.03692626953125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3464660644531,285.0333251953125,1.0,0.4393568933010101,1.0,1.0,0.0,1.0,-1.7390334606170654,1.7390309572219849,2.449708063068101e-06,1.3376331329345703,0.962039589881897,0.962039589881897,0.0,173.14308166503906,182.0,47439.01171875,0.0,812.5578002929688,1.0,280.9423217773437,284.0274658203125,297.2866516113281,300.3309631347656,293.1499938964844,293.1499938964844,280.6499938964844,32503.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030163049697876,1.0,0.0,0.0,3.6790738105773926,3.679097652435303,9.031716672325274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.9619140625,0.0,1539.3897705078125,1895.4371337890625,0.0,2499.034912109375,0.9092778563499452,1.0,0.0,3.0,1.0,0.0
17911200,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7244997620582581,0.2965191602706909,0.2707964479923248,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6384747624397278,0.2020805180072784,0.167406216263771,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6659922003746033,0.2303054332733154,0.165087029337883,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6214490532875061,0.184846892952919,0.1807328313589096,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.5543960332870483,0.135059118270874,0.6353430151939392,285.03692626953125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3464660644531,285.0333251953125,1.0,0.4393568933010101,1.0,1.0,0.0,1.0,-1.7390334606170654,1.7390309572219849,2.449708063068101e-06,1.3376331329345703,0.962039589881897,0.962039589881897,0.0,173.14308166503906,182.0,47439.01171875,0.0,812.5578002929688,1.0,280.9423217773437,284.0274658203125,297.2866516113281,300.3309631347656,293.1499938964844,293.1499938964844,280.6499938964844,32503.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030163049697876,1.0,0.0,0.0,3.6790738105773926,3.679097652435303,9.031716672325274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.9619140625,0.0,1539.3897705078125,1895.4371337890625,0.0,2499.034912109375,0.9092778563499452,1.0,0.0,3.0,1.0,0.0
17911260,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.725256621837616,0.2987706661224365,0.2731748521327972,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6380389332771301,0.2025301903486251,0.167947769165039,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.665536105632782,0.2308332622051239,0.165650188922882,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6209443807601929,0.1851769983768463,0.1812443137168884,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.5530669689178467,0.1348294764757156,0.6350883841514587,284.8665771484375,284.95001220703125,297.3441467285156,294.3238830566406,297.3415222167969,297.3441467285156,284.85955810546875,1.0,0.4411520659923553,1.0,1.0,0.0,1.0,-1.7436414957046509,1.7436389923095703,2.4623041099403054e-06,1.3412796258926392,0.8515998125076294,0.8515998125076294,0.0,174.8965606689453,182.0,48164.40234375,0.0,821.5147705078125,1.0,280.680419921875,283.83941650390625,297.36346435546875,300.5544128417969,293.1499938964844,293.1499938964844,280.6499938964844,37944.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116414546966553,1.0,0.0,0.0,3.645822763442993,3.6458470821380615,8.869199632499658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.5576171875,0.0,1543.0596923828125,1895.4371337890625,0.0,2578.3173828125,0.9033130407333374,1.0,0.0,3.0,1.0,0.0
17911320,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7253376841545105,0.3000338971614837,0.274362713098526,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6374770402908325,0.2027053534984588,0.1681501567363739,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6648891568183899,0.2310345470905304,0.1658452600240707,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6203445196151733,0.1852846890687942,0.181417316198349,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.55190110206604,0.1345981508493423,0.6343907117843628,284.8840637207031,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3411560058594,284.8932189941406,1.0,0.4422385096549988,1.0,1.0,0.0,1.0,-1.7449588775634766,1.7449564933776855,2.465907073201379e-06,1.3423177003860474,0.8423563241958618,0.8423563241958618,0.0,176.15916442871094,185.0,47963.359375,0.0,826.3443603515625,1.0,280.6574401855469,283.8825378417969,297.3515014648437,300.5013122558594,293.1499938964844,293.1499938964844,280.95001220703125,40141.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131114840507507,1.0,0.0,0.0,3.54688024520874,3.5469040870666504,8.394335964112543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.63427734375,0.0,1451.548828125,1895.4371337890625,0.0,2591.875732421875,0.8855546116828918,1.0,0.0,3.0,1.0,0.0
17911380,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7263886332511902,0.3044381439685821,0.2781232297420501,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6365799903869629,0.2036904692649841,0.1689068377017974,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6639193892478943,0.2322441786527633,0.1666300147771835,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6193312406539917,0.1860553920269012,0.1821158528327942,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.5494977831840515,0.134378433227539,0.6333982944488525,285.0526428222656,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.342041015625,285.0483093261719,1.0,0.4450899660587311,1.0,1.0,0.0,1.0,-1.7511290311813354,1.7511265277862549,2.4827288598316954e-06,1.3471052646636963,0.9915575981140136,0.9915575981140136,0.0,179.09950256347656,188.0,47792.62109375,0.0,840.1936645507812,1.0,280.9425964355469,284.019287109375,297.3015441894531,300.3695983886719,293.1499938964844,293.1499938964844,280.6499938964844,31723.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804290235042572,1.0,0.0,0.0,3.71767807006836,3.7177019119262695,9.22224899113644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.76318359375,0.0,1577.1876220703125,1895.4371337890625,0.0,2510.71435546875,0.9173863530158995,1.0,0.0,3.0,1.0,0.0
17911440,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7263886332511902,0.3044381439685821,0.2781232297420501,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6365799903869629,0.2036904692649841,0.1689068377017974,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6639193892478943,0.2322441786527633,0.1666300147771835,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6193312406539917,0.1860553920269012,0.1821158528327942,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.5494977831840515,0.134378433227539,0.6333982944488525,285.0526428222656,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.342041015625,285.0483093261719,1.0,0.4450899660587311,1.0,1.0,0.0,1.0,-1.7511290311813354,1.7511265277862549,2.4827288598316954e-06,1.3471052646636963,0.9915575981140136,0.9915575981140136,0.0,179.09950256347656,188.0,47792.62109375,0.0,840.1936645507812,1.0,280.9425964355469,284.019287109375,297.3015441894531,300.3695983886719,293.1499938964844,293.1499938964844,280.6499938964844,31723.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804290235042572,1.0,0.0,0.0,3.71767807006836,3.7177019119262695,9.22224899113644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.76318359375,0.0,1577.1876220703125,1895.4371337890625,0.0,2510.71435546875,0.9173863530158995,1.0,0.0,3.0,1.0,0.0
17911500,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.726981520652771,0.3062688708305359,0.2800628840923309,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6362242698669434,0.2040417045354843,0.1693367660045623,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6635310649871826,0.232642188668251,0.1670667231082916,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6189179420471191,0.186314657330513,0.1825243383646011,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.548439621925354,0.134190559387207,0.6331902742385864,284.8948669433594,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3404846191406,284.8757019042969,1.0,0.4465501606464386,1.0,1.0,0.0,1.0,-1.75483238697052,1.7548298835754397,2.492928842912079e-06,1.3500335216522217,0.8987671732902527,0.8987671732902527,0.0,180.55352783203125,188.0,48668.18359375,0.0,847.616455078125,1.0,280.6957702636719,283.8249206542969,297.369140625,300.5997009277344,293.1499938964844,293.1499938964844,280.6499938964844,35073.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125390410423279,1.0,0.0,0.0,3.7353365421295166,3.735361337661743,9.3100663889345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.47900390625,0.0,1623.1060791015625,1895.4371337890625,0.0,2586.5947265625,0.921701192855835,1.0,0.0,3.0,1.0,0.0
17911560,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7269171476364136,0.3077646195888519,0.2815597653388977,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6353774070739746,0.2041855007410049,0.1695740669965744,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6625397205352783,0.2327859550714492,0.1672821044921875,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6180127263069153,0.186381459236145,0.1827261447906494,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.5468212962150574,0.1338405311107635,0.6322446465492249,284.8628845214844,284.95001220703125,297.53857421875,294.3222351074219,297.51788330078125,297.33599853515625,284.8603515625,1.0,0.4479103088378906,0.958707869052887,0.958707869052887,0.2000000029802322,1.0,-1.7563326358795166,1.5774191617965698,0.1789134591817855,1.1730936765670776,0.8496628999710083,0.8496628999710083,0.0,182.3192749023437,191.0,47308.1875,0.0,853.760498046875,1.0,280.6570129394531,283.7960205078125,297.3556213378906,300.5233764648437,293.1499938964844,293.1499938964844,280.95001220703125,39741.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157218098640442,1.0,0.0,0.0,3.6177377700805664,3.6177620887756334,8.733080676393001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.56298828125,0.0,1525.3170166015625,1895.4371337890625,0.0,2615.981689453125,0.9002548456192017,1.0,0.0,3.0,1.0,0.0
17911620,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.7269884943962097,0.3112189471721649,0.2847178280353546,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.6337341070175171,0.2046065032482147,0.17001773416996,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6606543660163879,0.2332786917686462,0.1677098572254181,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.6162236928939819,0.1866356879472732,0.1830919682979583,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.5435729622840881,0.1332032680511474,0.6300237774848938,284.8150939941406,284.95001220703125,297.6188049316406,294.3191223144531,297.4801330566406,297.33074951171875,284.8057861328125,1.0,0.4504570066928863,0.8761235475540161,0.8761235475540161,0.6000000238418579,1.0,-1.7590327262878418,0.9045756459236144,0.8544571399688721,0.5013817548751831,0.7642179131507874,0.7642179131507874,0.0,185.7318572998047,194.0,39276.4921875,0.0,865.1865234375,1.0,280.941650390625,283.7015686035156,297.19561767578125,299.9158935546875,293.1499938964844,293.1499938964844,281.25,43931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891740798950195,1.0,0.0,0.0,3.3997600078582764,3.399783134460449,7.712404794801841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5908203125,0.0,1327.45654296875,1895.4371337890625,0.0,2372.88671875,0.853158175945282,1.0,0.0,3.0,1.0,0.0
17911680,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.7269884943962097,0.3112189471721649,0.2847178280353546,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.6337341070175171,0.2046065032482147,0.17001773416996,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6606543660163879,0.2332786917686462,0.1677098572254181,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.6162236928939819,0.1866356879472732,0.1830919682979583,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.5435729622840881,0.1332032680511474,0.6300237774848938,284.8150939941406,284.95001220703125,297.6188049316406,294.3191223144531,297.4801330566406,297.33074951171875,284.8057861328125,1.0,0.4504570066928863,0.8761235475540161,0.8761235475540161,0.6000000238418579,1.0,-1.7590327262878418,0.9045756459236144,0.8544571399688721,0.5013817548751831,0.7642179131507874,0.7642179131507874,0.0,185.7318572998047,194.0,39276.4921875,0.0,865.1865234375,1.0,280.941650390625,283.7015686035156,297.19561767578125,299.9158935546875,293.1499938964844,293.1499938964844,281.25,43931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891740798950195,1.0,0.0,0.0,3.3997600078582764,3.399783134460449,7.712404794801841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5908203125,0.0,1327.45654296875,1895.4371337890625,0.0,2372.88671875,0.853158175945282,1.0,0.0,3.0,1.0,0.0
17911740,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7278023958206177,0.3152682483196258,0.2882341742515564,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6326693892478943,0.2053070962429046,0.1705788075923919,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6594647169113159,0.2341271489858627,0.1682791262865066,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6150019764900208,0.1871505379676818,0.1835848093032837,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5409778356552124,0.1327650696039199,0.6281948089599609,284.9554443359375,284.95001220703125,297.6982421875,294.31475830078125,297.4905700683594,297.33026123046875,284.9543762207031,1.0,0.4530253708362579,0.79353928565979,0.79353928565979,1.0,1.0,-1.763123631477356,0.7704970836639404,0.9926266074180604,0.3665824234485626,0.832057535648346,0.832057535648346,0.0,188.6781005859375,197.0,36631.17578125,0.0,877.3682861328125,1.0,281.2383728027344,283.8600769042969,297.1108093261719,299.5155029296875,293.1499938964844,293.1499938964844,281.54998779296875,36127.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741803765296936,1.0,0.0,0.0,3.33647894859314,3.33650016784668,7.427968853335187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.82958984375,0.0,1212.4080810546875,1895.4371337890625,0.0,1954.9722900390625,0.8353423476219177,1.0,0.0,3.0,1.0,0.0
17911800,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7278023958206177,0.3152682483196258,0.2882341742515564,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6326693892478943,0.2053070962429046,0.1705788075923919,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6594647169113159,0.2341271489858627,0.1682791262865066,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6150019764900208,0.1871505379676818,0.1835848093032837,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5409778356552124,0.1327650696039199,0.6281948089599609,284.9554443359375,284.95001220703125,297.6982421875,294.31475830078125,297.4905700683594,297.33026123046875,284.9543762207031,1.0,0.4530253708362579,0.79353928565979,0.79353928565979,1.0,1.0,-1.763123631477356,0.7704970836639404,0.9926266074180604,0.3665824234485626,0.832057535648346,0.832057535648346,0.0,188.6781005859375,197.0,36631.17578125,0.0,877.3682861328125,1.0,281.2383728027344,283.8600769042969,297.1108093261719,299.5155029296875,293.1499938964844,293.1499938964844,281.54998779296875,36127.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741803765296936,1.0,0.0,0.0,3.33647894859314,3.33650016784668,7.427968853335187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.82958984375,0.0,1212.4080810546875,1895.4371337890625,0.0,1954.9722900390625,0.8353423476219177,1.0,0.0,3.0,1.0,0.0
17911860,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7286468148231506,0.3180505931377411,0.2906740009784698,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.6323181986808777,0.2059292942285537,0.1710739135742187,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.6590869426727295,0.2348679900169372,0.1687834858894348,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.6145645976066589,0.1876478940248489,0.1840537190437317,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.5397743582725525,0.1326550394296646,0.6277427673339844,285.0927124023437,284.95001220703125,297.7465515136719,294.3115539550781,297.5129089355469,297.33233642578125,285.0973815917969,1.0,0.4546826183795929,0.8064372539520264,0.8064372539520264,1.0,1.0,-1.7673767805099487,0.7732908129692078,0.9940860271453856,0.3684431612491607,0.951184630393982,0.951184630393982,0.0,190.34783935546875,197.0,36136.23046875,0.0,886.0162963867188,1.0,281.50982666015625,284.0052490234375,297.124755859375,299.41705322265625,293.1499938964844,293.1499938964844,281.54998779296875,30594.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188470363616943,1.0,0.0,0.0,3.4576778411865234,3.4576990604400635,7.977418476912135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.5771484375,0.0,1291.2249755859375,1895.4371337890625,0.0,1762.54541015625,0.8598769307136536,1.0,0.0,3.0,1.0,0.0
17911920,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7293207049369812,0.3198403120040893,0.2923430204391479,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6322214007377625,0.2063659280538559,0.1714571267366409,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.658992350101471,0.2353766560554504,0.1691731065511703,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6144206523895264,0.188004657626152,0.184427872300148,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.5391796827316284,0.1326303482055664,0.6277775764465332,285.0833435058594,284.95001220703125,297.7767944335937,294.309326171875,297.52752685546875,297.3341979980469,285.0787658691406,1.0,0.4557711482048034,0.8145672678947449,0.8145672678947449,1.0,1.0,-1.7708806991577148,0.7759910225868225,0.9948896169662476,0.37038654088974,0.9818444848060608,0.9818444848060608,0.0,191.3524932861328,200.0,36316.390625,0.0,892.0489501953125,1.0,281.5396423339844,283.976806640625,297.1856384277344,299.5218505859375,293.1499938964844,293.1499938964844,281.25,29733.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130382061004639,1.0,0.0,0.0,3.5676732063293457,3.567695140838623,8.493044560964336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2939453125,0.0,1397.660888671875,1895.4371337890625,0.0,1715.1279296875,0.8821620345115662,1.0,0.0,3.0,1.0,0.0
17911980,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7299560904502869,0.3230567574501037,0.2957231104373932,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6312404870986938,0.2068064361810684,0.1720950007438659,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6578153371810913,0.23579041659832,0.1697538793087005,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6132824420928955,0.1882967948913574,0.1850208342075348,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.5368589758872986,0.1320881992578506,0.6266484260559082,284.8728942871094,284.95001220703125,297.8544311523437,294.3029479980469,297.559326171875,297.328857421875,284.87713623046875,1.0,0.4585167169570923,0.8355952501296997,0.8355952501296997,1.0,1.0,-1.7758986949920654,0.7807517647743225,0.9951469302177428,0.3741133213043213,0.8414257168769836,0.8414257168769836,0.0,194.4484405517578,203.0,36974.78125,0.0,905.7282104492188,1.0,281.25750732421875,283.7648620605469,297.333740234375,299.80426025390625,293.1499938964844,293.1499938964844,281.54998779296875,38673.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253031134605408,1.0,0.0,0.0,3.5183897018432617,3.5184128284454346,8.260021218120528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.29296875,0.0,1410.898193359375,1895.4371337890625,0.0,1815.8729248046875,0.8771643042564392,1.0,0.0,3.0,1.0,0.0
17912040,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7299560904502869,0.3230567574501037,0.2957231104373932,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6312404870986938,0.2068064361810684,0.1720950007438659,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6578153371810913,0.23579041659832,0.1697538793087005,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6132824420928955,0.1882967948913574,0.1850208342075348,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.5368589758872986,0.1320881992578506,0.6266484260559082,284.8728942871094,284.95001220703125,297.8544311523437,294.3029479980469,297.559326171875,297.328857421875,284.87713623046875,1.0,0.4585167169570923,0.8355952501296997,0.8355952501296997,1.0,1.0,-1.7758986949920654,0.7807517647743225,0.9951469302177428,0.3741133213043213,0.8414257168769836,0.8414257168769836,0.0,194.4484405517578,203.0,36974.78125,0.0,905.7282104492188,1.0,281.25750732421875,283.7648620605469,297.333740234375,299.80426025390625,293.1499938964844,293.1499938964844,281.54998779296875,38673.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253031134605408,1.0,0.0,0.0,3.5183897018432617,3.5184128284454346,8.260021218120528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.29296875,0.0,1410.898193359375,1895.4371337890625,0.0,1815.8729248046875,0.8771643042564392,1.0,0.0,3.0,1.0,0.0
17912100,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7300463318824768,0.3249512314796448,0.2972207367420196,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6305365562438965,0.2070833146572113,0.172281876206398,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.656978189945221,0.2360957711935043,0.1699074953794479,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6124758720397949,0.188492015004158,0.1851730942726135,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.5354208946228027,0.1318258941173553,0.6254714131355286,285.0186462402344,284.95001220703125,297.89288330078125,294.2994689941406,297.5759582519531,297.3275756835937,285.03424072265625,1.0,0.459814190864563,0.8461092710494995,0.8461092710494995,1.0,1.0,-1.776913046836853,0.7822908163070679,0.99462229013443,0.3753998279571533,0.9336674809455872,0.9336674809455872,0.0,196.09181213378903,203.0,36344.875,0.0,911.5802612304688,1.0,281.4986877441406,283.9303894042969,297.265380859375,299.6062316894531,293.1499938964844,293.1499938964844,281.54998779296875,33979.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185820937156677,1.0,0.0,0.0,3.554641962051392,3.5546646118164062,8.431114792983863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.39453125,0.0,1414.9207763671875,1895.4371337890625,0.0,1760.37109375,0.8850269913673401,1.0,0.0,3.0,1.0,0.0
17912160,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7306386232376099,0.3271673023700714,0.2991649806499481,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6301801204681396,0.2075354605913162,0.1726406365633011,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6565728187561035,0.2366170436143875,0.170259341597557,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6120367050170898,0.1888499855995178,0.1855101436376571,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5343739986419678,0.1316941976547241,0.6249160766601562,285.0422668457031,284.95001220703125,297.9310607910156,294.2958068847656,297.59381103515625,297.3291931152344,285.03887939453125,1.0,0.4611559510231018,0.846233069896698,0.846233069896698,1.0,1.0,-1.7799129486083984,0.7837969064712524,0.996116042137146,0.376235693693161,0.9794992804527284,0.9794992804527284,0.0,197.52500915527344,206.0,36516.30859375,0.0,918.5433959960938,1.0,281.54217529296875,283.9208984375,297.2700500488281,299.6581726074219,293.1499938964844,293.1499938964844,281.25,31562.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716053307056427,1.0,0.0,0.0,3.673681735992432,3.673705339431762,9.005262313621643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.8466796875,0.0,1526.2552490234375,1895.4371337890625,0.0,1739.672119140625,0.9074631333351136,1.0,0.0,3.0,1.0,0.0
17912220,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7311680912971497,0.3302052021026611,0.3023417294025421,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6291523575782776,0.2078699022531509,0.1731579601764679,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6553424596786499,0.2369018346071243,0.1707144677639007,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6108163595199585,0.1890510022640228,0.1859780102968216,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.5320356488227844,0.1310899406671524,0.6233393549919128,284.8539428710937,284.95001220703125,298.00360107421875,294.288330078125,297.6230163574219,297.3240966796875,284.8598327636719,1.0,0.4636871516704559,0.8464707732200623,0.8464707732200623,1.0,1.0,-1.783677101135254,0.7856005430221558,0.998076558113098,0.3772638440132141,0.8354312181472778,0.8354312181472778,0.0,200.5329742431641,206.0,37025.62109375,0.0,930.9793090820312,1.0,281.2581787109375,283.73565673828125,297.3360900878906,299.82940673828125,293.1499938964844,293.1499938964844,281.25,40375.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300240397453308,1.0,0.0,0.0,3.562942743301392,3.5629665851593018,8.470537409266399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.15087890625,0.0,1470.408935546875,1895.4371337890625,0.0,1855.26953125,0.8883270621299744,1.0,0.0,3.0,1.0,0.0
17912280,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7311630249023438,0.3303278386592865,0.3024491667747497,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6290895342826843,0.2078784257173538,0.1731680780649185,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6552668213844299,0.2369077205657959,0.1707206070423126,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6107432246208191,0.1890542805194854,0.1859851628541946,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.531915009021759,0.1310596317052841,0.6232278943061829,284.8569641113281,284.95001220703125,298.0066223144531,294.2880249023437,297.62420654296875,297.3238525390625,284.8633117675781,1.0,0.4637873768806457,0.846480667591095,0.846480667591095,1.0,1.0,-1.7837024927139282,0.7856137752532959,0.9980887174606324,0.3772706687450409,0.8349484205245972,0.8349484205245972,0.0,200.6691436767578,209.0,37009.6796875,0.0,931.415283203125,1.0,281.2569885253906,283.739501953125,297.33331298828125,299.8236694335937,293.1499938964844,293.1499938964844,281.54998779296875,40463.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730147123336792,1.0,0.0,0.0,3.55425238609314,3.55427622795105,8.429267381870886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9326171875,0.0,1461.754150390625,1895.4371337890625,0.0,1856.3011474609373,0.8866792321205139,1.0,0.0,3.0,1.0,0.0
17912340,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7319257259368896,0.3345080614089966,0.3059392869472503,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6281085014343262,0.2086160331964492,0.173705518245697,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6541104912757874,0.2377261817455291,0.1712078005075454,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6095561385154724,0.1896187514066696,0.1864683032035827,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.5295411944389343,0.1306637078523636,0.6214079856872559,285.0391540527344,284.95001220703125,298.0810546875,294.27978515625,297.6579895019531,297.32525634765625,285.0361633300781,1.0,0.4663472771644592,0.8467283248901367,0.8467283248901367,1.0,1.0,-1.787628173828125,0.787516713142395,1.00011146068573,0.3782664537429809,0.9769540429115297,0.9769540429115297,0.0,203.6844024658203,212.0,36514.1015625,0.0,944.0698852539062,1.0,281.5424499511719,283.9070129394531,297.2464294433594,299.63818359375,293.1499938964844,293.1499938964844,281.25,32056.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186496257781982,1.0,0.0,0.0,3.6949872970581055,3.695010900497437,9.110016776503472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.22412109375,0.0,1553.929443359375,1895.4371337890625,0.0,1760.9251708984375,0.9125841856002808,1.0,0.0,3.0,1.0,0.0
