time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7319257259368896,0.3345080614089966,0.3059392869472503,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6281085014343262,0.2086160331964492,0.173705518245697,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6541104912757874,0.2377261817455291,0.1712078005075454,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6095561385154724,0.1896187514066696,0.1864683032035827,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.5295411944389343,0.1306637078523636,0.6214079856872559,285.0391540527344,284.95001220703125,298.0810546875,294.27978515625,297.6579895019531,297.32525634765625,285.0361633300781,1.0,0.4663472771644592,0.8467283248901367,0.8467283248901367,1.0,1.0,-1.787628173828125,0.787516713142395,1.00011146068573,0.3782664537429809,0.9769540429115297,0.9769540429115297,0.0,203.6844024658203,212.0,36514.1015625,0.0,944.0698852539062,1.0,281.5424499511719,283.9070129394531,297.2464294433594,299.63818359375,293.1499938964844,293.1499938964844,281.25,32056.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186496257781982,1.0,0.0,0.0,3.6949872970581055,3.695010900497437,9.110016776503472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.22412109375,0.0,1553.929443359375,1895.4371337890625,0.0,1760.9251708984375,0.9125841856002808,1.0,0.0,3.0,1.0,0.0
17912460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7324961423873901,0.3376790583133697,0.3092441260814667,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6270983815193176,0.2089680433273315,0.1742399334907531,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6528815031051636,0.2379961609840393,0.1716561466455459,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6083387136459351,0.1898355484008789,0.1869545131921768,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5272175669670105,0.1300384104251861,0.6197452545166016,284.8597717285156,284.95001220703125,298.1545715332031,294.2712097167969,297.6878662109375,297.3205261230469,284.8663330078125,1.0,0.4689331948757171,0.8470591902732849,0.8470591902732849,1.0,1.0,-1.7914810180664062,0.7893718481063843,1.002109169960022,0.3793272972106933,0.8358547687530518,0.8358547687530518,0.0,206.7960968017578,215.0,36996.56640625,0.0,956.9986572265624,1.0,281.259033203125,283.731689453125,297.30914306640625,299.7955017089844,293.1499938964844,293.1499938964844,281.54998779296875,40670.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311916351318359,1.0,0.0,0.0,3.56453275680542,3.564556837081909,8.478099857711641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.435546875,0.0,1474.2747802734375,1895.4371337890625,0.0,1865.0640869140625,0.8892189860343933,1.0,0.0,3.0,1.0,0.0
17912520,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7324961423873901,0.3376790583133697,0.3092441260814667,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6270983815193176,0.2089680433273315,0.1742399334907531,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6528815031051636,0.2379961609840393,0.1716561466455459,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6083387136459351,0.1898355484008789,0.1869545131921768,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5272175669670105,0.1300384104251861,0.6197452545166016,284.8597717285156,284.95001220703125,298.1545715332031,294.2712097167969,297.6878662109375,297.3205261230469,284.8663330078125,1.0,0.4689331948757171,0.8470591902732849,0.8470591902732849,1.0,1.0,-1.7914810180664062,0.7893718481063843,1.002109169960022,0.3793272972106933,0.8358547687530518,0.8358547687530518,0.0,206.7960968017578,215.0,36996.56640625,0.0,956.9986572265624,1.0,281.259033203125,283.731689453125,297.30914306640625,299.7955017089844,293.1499938964844,293.1499938964844,281.54998779296875,40670.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311916351318359,1.0,0.0,0.0,3.56453275680542,3.564556837081909,8.478099857711641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.435546875,0.0,1474.2747802734375,1895.4371337890625,0.0,1865.0640869140625,0.8892189860343933,1.0,0.0,3.0,1.0,0.0
17912580,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7332795858383179,0.3418498635292053,0.3127235174179077,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.626192033290863,0.2097108960151672,0.1747813820838928,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6517906188964844,0.2387858927249908,0.1721239238977432,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6072291135787964,0.1904087960720062,0.1874459981918335,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.5249876976013184,0.1296544671058654,0.6179808974266052,285.0423583984375,284.95001220703125,298.226318359375,294.2625427246094,297.7208251953125,297.322509765625,285.0394897460937,1.0,0.4714421927928924,0.8473876118659973,0.8473876118659973,1.0,1.0,-1.7954529523849487,0.7913049459457397,1.004148006439209,0.3803441822528839,0.980297029018402,0.980297029018402,0.0,209.77137756347656,218.0,36507.3203125,0.0,969.6727294921876,1.0,281.5425109863281,283.8997802734375,297.22625732421875,299.6164245605469,293.1499938964844,293.1499938964844,281.25,32093.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191154360771179,1.0,0.0,0.0,3.7056288719177246,3.7056527137756334,9.162566811937722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.85791015625,0.0,1566.2720947265625,1895.4371337890625,0.0,1764.74951171875,0.9150424003601074,1.0,0.0,3.0,1.0,0.0
17912640,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7332795858383179,0.3418498635292053,0.3127235174179077,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.626192033290863,0.2097108960151672,0.1747813820838928,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6517906188964844,0.2387858927249908,0.1721239238977432,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6072291135787964,0.1904087960720062,0.1874459981918335,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.5249876976013184,0.1296544671058654,0.6179808974266052,285.0423583984375,284.95001220703125,298.226318359375,294.2625427246094,297.7208251953125,297.322509765625,285.0394897460937,1.0,0.4714421927928924,0.8473876118659973,0.8473876118659973,1.0,1.0,-1.7954529523849487,0.7913049459457397,1.004148006439209,0.3803441822528839,0.980297029018402,0.980297029018402,0.0,209.77137756347656,218.0,36507.3203125,0.0,969.6727294921876,1.0,281.5425109863281,283.8997802734375,297.22625732421875,299.6164245605469,293.1499938964844,293.1499938964844,281.25,32093.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191154360771179,1.0,0.0,0.0,3.7056288719177246,3.7056527137756334,9.162566811937722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.85791015625,0.0,1566.2720947265625,1895.4371337890625,0.0,1764.74951171875,0.9150424003601074,1.0,0.0,3.0,1.0,0.0
17912700,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7338162064552307,0.3435946404933929,0.3146014511585235,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6258866786956787,0.2099845260381698,0.175141841173172,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6514089107513428,0.2390263825654983,0.1724443882703781,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6068404912948608,0.1906088441610336,0.1877904534339904,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.5240704417228699,0.129419058561325,0.6175066232681274,284.8904724121094,284.95001220703125,298.2618408203125,294.2582397460937,297.73614501953125,297.3218078613281,284.8714904785156,1.0,0.4727449715137481,0.8475524187088013,0.8475524187088013,1.0,1.0,-1.7984479665756226,0.7927402257919312,1.0057077407836914,0.3811562061309814,0.8890950679779053,0.8890950679779053,0.0,211.2072906494141,218.0,37330.55859375,0.0,976.7872924804688,1.0,281.2958679199219,283.71148681640625,297.3017272949219,299.83807373046875,293.1499938964844,293.1499938964844,281.25,35434.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276202440261841,1.0,0.0,0.0,3.717877864837648,3.717902421951294,9.223240340361372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.5263671875,0.0,1605.692626953125,1895.4371337890625,0.0,1835.16796875,0.9179880619049072,1.0,0.0,3.0,1.0,0.0
17912760,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7338414192199707,0.3449679613113403,0.3159907460212707,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6252346634864807,0.2100559771060943,0.1753120869398117,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6506029367446899,0.2390114367008209,0.1725436002016067,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6060652732849121,0.1906221359968185,0.1879311054944992,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.5227852463722229,0.1290344446897506,0.616344153881073,284.8611145019531,284.95001220703125,298.2970275878906,294.2539367675781,297.7496032714844,297.3180236816406,284.8670349121094,1.0,0.473980963230133,0.8477022647857666,0.8477022647857666,1.0,1.0,-1.799250841140747,0.7931331396102905,1.0061177015304563,0.3813914060592651,0.8398568034172058,0.8398568034172058,0.0,212.8631896972656,221.0,37020.671875,0.0,982.5903930664062,1.0,281.2571105957031,283.7211303710937,297.2916259765625,299.7807312011719,293.1499938964844,293.1499938964844,281.54998779296875,40486.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315943241119385,1.0,0.0,0.0,3.5825955867767334,3.5826196670532227,8.564240374653309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.88720703125,0.0,1492.4105224609375,1895.4371337890625,0.0,1868.4468994140625,0.8930243849754333,1.0,0.0,3.0,1.0,0.0
17912820,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.734603226184845,0.3491218984127044,0.3194479644298553,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6243560910224915,0.2107907831668853,0.1758468747138977,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6495230197906494,0.2397536188364029,0.1729778498411178,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6049811244010925,0.1911879032850265,0.1884159743785858,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.5206358432769775,0.1286422312259674,0.6145524978637695,285.0439758300781,284.95001220703125,298.3663635253906,294.2455444335937,297.7816162109375,297.3201904296875,285.0411682128906,1.0,0.4764605462551117,0.848002016544342,0.848002016544342,1.0,1.0,-1.80310583114624,0.7950085401535034,1.0080972909927368,0.3823757469654083,0.9849753379821776,0.9849753379821776,0.0,215.8500366210937,224.0,36511.984375,0.0,995.2916259765624,1.0,281.5426940917969,283.8909912109375,297.20928955078125,299.5995483398437,293.1499938964844,293.1499938964844,281.25,32127.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195695042610168,1.0,0.0,0.0,3.7201528549194336,3.720176696777344,9.234531148649694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.58935546875,0.0,1583.0982666015625,1895.4371337890625,0.0,1768.48095703125,0.9183249473571776,1.0,0.0,3.0,1.0,0.0
17912880,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.734603226184845,0.3491218984127044,0.3194479644298553,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6243560910224915,0.2107907831668853,0.1758468747138977,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6495230197906494,0.2397536188364029,0.1729778498411178,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6049811244010925,0.1911879032850265,0.1884159743785858,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.5206358432769775,0.1286422312259674,0.6145524978637695,285.0439758300781,284.95001220703125,298.3663635253906,294.2455444335937,297.7816162109375,297.3201904296875,285.0411682128906,1.0,0.4764605462551117,0.848002016544342,0.848002016544342,1.0,1.0,-1.80310583114624,0.7950085401535034,1.0080972909927368,0.3823757469654083,0.9849753379821776,0.9849753379821776,0.0,215.8500366210937,224.0,36511.984375,0.0,995.2916259765624,1.0,281.5426940917969,283.8909912109375,297.20928955078125,299.5995483398437,293.1499938964844,293.1499938964844,281.25,32127.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195695042610168,1.0,0.0,0.0,3.7201528549194336,3.720176696777344,9.234531148649694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.58935546875,0.0,1583.0982666015625,1895.4371337890625,0.0,1768.48095703125,0.9183249473571776,1.0,0.0,3.0,1.0,0.0
17912940,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7351474165916443,0.3521903753280639,0.322681725025177,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6234344840049744,0.2111275494098663,0.1763728410005569,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6483588814735413,0.2399317175149917,0.1733668744564056,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6038512587547302,0.1913923472166061,0.1888950914144516,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.5185262560844421,0.1280183047056198,0.612901508808136,284.8603210449219,284.95001220703125,298.4342346191406,294.237548828125,297.8092346191406,297.3157958984375,284.8661499023437,1.0,0.4789616763591766,0.8483017683029175,0.8483017683029175,1.0,1.0,-1.8067958354949951,0.7967843413352966,1.0100114345550537,0.3833949267864227,0.8437265753746033,0.8437265753746033,0.0,218.94119262695312,227.0,37044.71484375,0.0,1008.2045288085938,1.0,281.2566833496094,283.7094116210937,297.2757568359375,299.7657470703125,293.1499938964844,293.1499938964844,281.54998779296875,40400.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73213130235672,1.0,0.0,0.0,3.6014790534973145,3.601503372192383,8.654761245452391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.88916015625,0.0,1512.3448486328125,1895.4371337890625,0.0,1872.9609375,0.8971108794212341,1.0,0.0,3.0,1.0,0.0
17913000,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7351474165916443,0.3521903753280639,0.322681725025177,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6234344840049744,0.2111275494098663,0.1763728410005569,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6483588814735413,0.2399317175149917,0.1733668744564056,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6038512587547302,0.1913923472166061,0.1888950914144516,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.5185262560844421,0.1280183047056198,0.612901508808136,284.8603210449219,284.95001220703125,298.4342346191406,294.237548828125,297.8092346191406,297.3157958984375,284.8661499023437,1.0,0.4789616763591766,0.8483017683029175,0.8483017683029175,1.0,1.0,-1.8067958354949951,0.7967843413352966,1.0100114345550537,0.3833949267864227,0.8437265753746033,0.8437265753746033,0.0,218.94119262695312,227.0,37044.71484375,0.0,1008.2045288085938,1.0,281.2566833496094,283.7094116210937,297.2757568359375,299.7657470703125,293.1499938964844,293.1499938964844,281.54998779296875,40400.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73213130235672,1.0,0.0,0.0,3.6014790534973145,3.601503372192383,8.654761245452391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.88916015625,0.0,1512.3448486328125,1895.4371337890625,0.0,1872.9609375,0.8971108794212341,1.0,0.0,3.0,1.0,0.0
17913060,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7358835339546204,0.3563160300254822,0.3261017203330993,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6225842237472534,0.2118572443723678,0.1769006550312042,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6472921967506409,0.2406288087368011,0.1737666577100753,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6027922630310059,0.1919496953487396,0.1893696039915084,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.5164579153060913,0.127618670463562,0.6110747456550598,285.04473876953125,284.95001220703125,298.5006408691406,294.23016357421875,297.8400573730469,297.318115234375,285.0420837402344,1.0,0.481402188539505,0.8486019372940063,0.8486019372940063,1.0,1.0,-1.810500144958496,0.7985889315605164,1.0119112730026243,0.3843401372432709,0.9897772073745728,0.9897772073745728,0.0,221.92886352539065,230.0,36524.55078125,0.0,1020.8637084960938,1.0,281.5428161621094,283.8818359375,297.1936950683594,299.5843505859375,293.1499938964844,293.1499938964844,281.25,32185.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200437784194946,1.0,0.0,0.0,3.736055612564087,3.7360799312591553,9.313650934927864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.23486328125,0.0,1601.82080078125,1895.4371337890625,0.0,1772.381591796875,0.9219579100608826,1.0,0.0,3.0,1.0,0.0
17913120,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7358835339546204,0.3563160300254822,0.3261017203330993,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6225842237472534,0.2118572443723678,0.1769006550312042,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6472921967506409,0.2406288087368011,0.1737666577100753,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6027922630310059,0.1919496953487396,0.1893696039915084,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.5164579153060913,0.127618670463562,0.6110747456550598,285.04473876953125,284.95001220703125,298.5006408691406,294.23016357421875,297.8400573730469,297.318115234375,285.0420837402344,1.0,0.481402188539505,0.8486019372940063,0.8486019372940063,1.0,1.0,-1.810500144958496,0.7985889315605164,1.0119112730026243,0.3843401372432709,0.9897772073745728,0.9897772073745728,0.0,221.92886352539065,230.0,36524.55078125,0.0,1020.8637084960938,1.0,281.5428161621094,283.8818359375,297.1936950683594,299.5843505859375,293.1499938964844,293.1499938964844,281.25,32185.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200437784194946,1.0,0.0,0.0,3.736055612564087,3.7360799312591553,9.313650934927864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.23486328125,0.0,1601.82080078125,1895.4371337890625,0.0,1772.381591796875,0.9219579100608826,1.0,0.0,3.0,1.0,0.0
17913180,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7364118695259094,0.3593375384807586,0.3293022215366363,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6217000484466553,0.2121928632259369,0.1774263679981231,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6461538076400757,0.240765705704689,0.1741280853748321,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.6016969084739685,0.1921476274728775,0.1898436397314071,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.5144385695457458,0.1269919872283935,0.6094090342521667,284.85968017578125,284.95001220703125,298.5654602050781,294.2235717773437,297.8663635253906,297.31378173828125,284.8652038574219,1.0,0.4838665127754211,0.8489021062850952,0.8489021062850952,1.0,1.0,-1.8140931129455569,0.8003188967704773,1.0137741565704346,0.3853353857994079,0.8478686809539795,0.8478686809539795,0.0,225.017318725586,233.0,37078.0390625,0.0,1033.7706298828125,1.0,281.2565612792969,283.6979675292969,297.2616882324219,299.75299072265625,293.1499938964844,293.1499938964844,281.54998779296875,40297.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325884699821472,1.0,0.0,0.0,3.6217095851898193,3.621733903884888,8.752265898692713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.2353515625,0.0,1533.8250732421875,1895.4371337890625,0.0,1876.807861328125,0.9014892578125,1.0,0.0,3.0,1.0,0.0
17913240,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7364118695259094,0.3593375384807586,0.3293022215366363,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6217000484466553,0.2121928632259369,0.1774263679981231,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6461538076400757,0.240765705704689,0.1741280853748321,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.6016969084739685,0.1921476274728775,0.1898436397314071,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.5144385695457458,0.1269919872283935,0.6094090342521667,284.85968017578125,284.95001220703125,298.5654602050781,294.2235717773437,297.8663635253906,297.31378173828125,284.8652038574219,1.0,0.4838665127754211,0.8489021062850952,0.8489021062850952,1.0,1.0,-1.8140931129455569,0.8003188967704773,1.0137741565704346,0.3853353857994079,0.8478686809539795,0.8478686809539795,0.0,225.017318725586,233.0,37078.0390625,0.0,1033.7706298828125,1.0,281.2565612792969,283.6979675292969,297.2616882324219,299.75299072265625,293.1499938964844,293.1499938964844,281.54998779296875,40297.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325884699821472,1.0,0.0,0.0,3.6217095851898193,3.621733903884888,8.752265898692713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.2353515625,0.0,1533.8250732421875,1895.4371337890625,0.0,1876.807861328125,0.9014892578125,1.0,0.0,3.0,1.0,0.0
17913300,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7365208864212036,0.3612141907215118,0.3307447433471679,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6211176514625549,0.2124637365341186,0.17759470641613,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6454268097877502,0.2409792840480804,0.1742058247327804,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.600987434387207,0.192336156964302,0.1899757832288742,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.5132676959037781,0.126720443367958,0.6081491112709045,285.0161437988281,284.95001220703125,298.5972900390625,294.2206115722656,297.8804016113281,297.31353759765625,285.0321044921875,1.0,0.4850392639636993,0.8490521907806396,0.8490521907806396,1.0,1.0,-1.8147999048233032,0.8006772398948669,1.014122724533081,0.3855060338973999,0.9448010325431824,0.9448010325431824,0.0,226.6212615966797,233.0,36393.6171875,0.0,1039.3953857421875,1.0,281.50103759765625,283.874755859375,297.1795654296875,299.52947998046875,293.1499938964844,293.1499938964844,281.54998779296875,34913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72434002161026,1.0,0.0,0.0,3.6451492309570312,3.645173072814941,8.865922609402332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.14599609375,0.0,1519.6588134765625,1895.4371337890625,0.0,1807.876953125,0.9060950875282288,1.0,0.0,3.0,1.0,0.0
17913360,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7371273636817932,0.3634341359138489,0.3326879143714905,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.620884120464325,0.2129251509904861,0.1779544651508331,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6451066136360168,0.2414232939481735,0.1744987815618515,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6006680727005005,0.1926992684602737,0.1903115212917328,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.5124540328979492,0.1265872418880462,0.6075607538223267,285.0449523925781,284.95001220703125,298.6286926269531,294.2179260253906,297.8958740234375,297.3162536621094,285.0426025390625,1.0,0.4862707257270813,0.8491925597190857,0.8491925597190857,1.0,1.0,-1.8176878690719604,0.8020710349082947,1.015616774559021,0.3862517178058624,0.9942033886909484,0.9942033886909484,0.0,228.002685546875,236.0,36546.71875,0.0,1046.4107666015625,1.0,281.5428161621094,283.8728332519531,297.1812438964844,299.57257080078125,293.1499938964844,293.1499938964844,281.25,32276.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720450758934021,1.0,0.0,0.0,3.7522614002227774,3.752285718917847,9.394624953529274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.83642578125,0.0,1621.3031005859375,1895.4371337890625,0.0,1775.731689453125,0.9257465600967408,1.0,0.0,3.0,1.0,0.0
17913420,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7376410365104675,0.3664109110832214,0.3358552157878876,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6200407147407532,0.2132681012153625,0.1784859150648117,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6439963579177856,0.2415255904197693,0.1748363375663757,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.5996090173721313,0.1928939372301101,0.1907827258110046,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.510523796081543,0.125960499048233,0.6058893799781799,284.85919189453125,284.95001220703125,298.6902160644531,294.2134704589844,297.9208068847656,297.3119812011719,284.8644714355469,1.0,0.4887011349201202,0.8494731783866882,0.8494731783866882,1.0,1.0,-1.8212101459503167,0.8037660121917725,1.017444133758545,0.3872279524803161,0.852114737033844,0.852114737033844,0.0,231.0873413085937,239.0,37121.796875,0.0,1059.329345703125,1.0,281.25640869140625,283.68719482421875,297.2514343261719,299.744384765625,293.1499938964844,293.1499938964844,281.54998779296875,40200.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329456806182861,1.0,0.0,0.0,3.6421217918396,3.642146348953247,8.851200732351572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.93798828125,0.0,1555.7811279296875,1895.4371337890625,0.0,1879.8155517578125,0.9059258699417114,1.0,0.0,3.0,1.0,0.0
17913480,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7376410365104675,0.3664109110832214,0.3358552157878876,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6200407147407532,0.2132681012153625,0.1784859150648117,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6439963579177856,0.2415255904197693,0.1748363375663757,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.5996090173721313,0.1928939372301101,0.1907827258110046,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.510523796081543,0.125960499048233,0.6058893799781799,284.85919189453125,284.95001220703125,298.6902160644531,294.2134704589844,297.9208068847656,297.3119812011719,284.8644714355469,1.0,0.4887011349201202,0.8494731783866882,0.8494731783866882,1.0,1.0,-1.8212101459503167,0.8037660121917725,1.017444133758545,0.3872279524803161,0.852114737033844,0.852114737033844,0.0,231.0873413085937,239.0,37121.796875,0.0,1059.329345703125,1.0,281.25640869140625,283.68719482421875,297.2514343261719,299.744384765625,293.1499938964844,293.1499938964844,281.54998779296875,40200.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329456806182861,1.0,0.0,0.0,3.6421217918396,3.642146348953247,8.851200732351572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.93798828125,0.0,1555.7811279296875,1895.4371337890625,0.0,1879.8155517578125,0.9059258699417114,1.0,0.0,3.0,1.0,0.0
17913540,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7383463382720947,0.3704856038093567,0.3392162621021271,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6192690134048462,0.2140142321586609,0.17902372777462,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6429780721664429,0.2421533912420272,0.1751855164766311,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.5986188054084778,0.1934455186128616,0.1912497580051422,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.50862717628479,0.1255553364753723,0.6040400266647339,285.04345703125,284.95001220703125,298.75,294.2104187011719,297.94891357421875,297.3146057128906,285.04168701171875,1.0,0.4910731315612793,0.8497538566589355,0.8497538566589355,1.0,1.0,-1.824760913848877,0.8054966926574707,1.0192642211914062,0.3881325125694275,0.9980669021606444,0.9980669021606444,0.0,234.0655212402344,242.0,36579.19921875,0.0,1071.994140625,1.0,281.5421447753906,283.8627624511719,297.1742858886719,299.5672302246094,293.1499938964844,293.1499938964844,281.25,32399.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207705974578857,1.0,0.0,0.0,3.770106792449951,3.770131349563599,9.484197676101758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.49072265625,0.0,1643.1156005859375,1895.4371337890625,0.0,1778.3665771484375,0.9297089576721193,1.0,0.0,3.0,1.0,0.0
17913600,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7383463382720947,0.3704856038093567,0.3392162621021271,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6192690134048462,0.2140142321586609,0.17902372777462,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6429780721664429,0.2421533912420272,0.1751855164766311,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.5986188054084778,0.1934455186128616,0.1912497580051422,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.50862717628479,0.1255553364753723,0.6040400266647339,285.04345703125,284.95001220703125,298.75,294.2104187011719,297.94891357421875,297.3146057128906,285.04168701171875,1.0,0.4910731315612793,0.8497538566589355,0.8497538566589355,1.0,1.0,-1.824760913848877,0.8054966926574707,1.0192642211914062,0.3881325125694275,0.9980669021606444,0.9980669021606444,0.0,234.0655212402344,242.0,36579.19921875,0.0,1071.994140625,1.0,281.5421447753906,283.8627624511719,297.1742858886719,299.5672302246094,293.1499938964844,293.1499938964844,281.25,32399.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207705974578857,1.0,0.0,0.0,3.770106792449951,3.770131349563599,9.484197676101758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.49072265625,0.0,1643.1156005859375,1895.4371337890625,0.0,1778.3665771484375,0.9297089576721193,1.0,0.0,3.0,1.0,0.0
17913660,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7390658855438232,0.37372887134552,0.3425057232379913,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6187427639961243,0.2147087901830673,0.1797211021184921,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6421553492546082,0.2425554990768432,0.1756333410739898,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5979228019714355,0.1939775496721267,0.1919026523828506,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.5071556568145752,0.1252798289060592,0.6032677292823792,284.86016845703125,284.95001220703125,298.80712890625,294.206787109375,297.9737243652344,297.3134155273437,284.86541748046875,1.0,0.4935422539710998,0.8499910831451416,0.8499910831451416,1.0,1.0,-1.8300915956497192,0.8080542087554932,1.022037386894226,0.3895612359046936,0.8578624725341797,0.8578624725341797,0.0,236.9717559814453,245.0,37211.4609375,0.0,1086.2099609375,1.0,281.2562866210937,283.6779479980469,297.2458190917969,299.7424621582031,293.1499938964844,293.1499938964844,281.54998779296875,40027.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73340904712677,1.0,0.0,0.0,3.664794921875,3.6648197174072266,8.96174640274694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.43310546875,0.0,1579.9503173828125,1895.4371337890625,0.0,1883.7193603515625,0.9108468294143676,1.0,0.0,3.0,1.0,0.0
17913720,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7390658855438232,0.37372887134552,0.3425057232379913,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6187427639961243,0.2147087901830673,0.1797211021184921,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6421553492546082,0.2425554990768432,0.1756333410739898,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5979228019714355,0.1939775496721267,0.1919026523828506,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.5071556568145752,0.1252798289060592,0.6032677292823792,284.86016845703125,284.95001220703125,298.80712890625,294.206787109375,297.9737243652344,297.3134155273437,284.86541748046875,1.0,0.4935422539710998,0.8499910831451416,0.8499910831451416,1.0,1.0,-1.8300915956497192,0.8080542087554932,1.022037386894226,0.3895612359046936,0.8578624725341797,0.8578624725341797,0.0,236.9717559814453,245.0,37211.4609375,0.0,1086.2099609375,1.0,281.2562866210937,283.6779479980469,297.2458190917969,299.7424621582031,293.1499938964844,293.1499938964844,281.54998779296875,40027.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73340904712677,1.0,0.0,0.0,3.664794921875,3.6648197174072266,8.96174640274694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.43310546875,0.0,1579.9503173828125,1895.4371337890625,0.0,1883.7193603515625,0.9108468294143676,1.0,0.0,3.0,1.0,0.0
17913780,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7404645085334778,0.3785156905651092,0.3463819026947021,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6189321279525757,0.2163042575120926,0.1808273792266845,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6420120596885681,0.2439528554677963,0.1764251142740249,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5980681777000427,0.1953655332326889,0.1930266469717025,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.5066301226615906,0.1257554590702057,0.6047090291976929,285.0546569824219,284.95001220703125,298.8609313964844,294.20074462890625,298.00360107421875,297.3235778808594,285.05328369140625,1.0,0.4962094724178314,0.8502283096313477,0.8502283096313477,1.0,1.0,-1.8403328657150269,0.8129686117172241,1.0273642539978027,0.3922141790390014,1.0,1.0,0.0,239.4483795166016,248.0,36764.14453125,0.0,1103.9903564453125,1.0,281.5432434082031,283.8627319335937,297.1674499511719,299.56915283203125,293.1499938964844,293.1499938964844,281.25,32413.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219346761703491,1.0,0.0,0.0,3.790142774581909,3.790167570114136,9.58527152761235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.98388671875,0.0,1666.8817138671875,1895.4371337890625,0.0,1787.968994140625,0.9343457221984864,1.0,0.0,3.0,1.0,0.0
17913840,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7404645085334778,0.3785156905651092,0.3463819026947021,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6189321279525757,0.2163042575120926,0.1808273792266845,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6420120596885681,0.2439528554677963,0.1764251142740249,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5980681777000427,0.1953655332326889,0.1930266469717025,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.5066301226615906,0.1257554590702057,0.6047090291976929,285.0546569824219,284.95001220703125,298.8609313964844,294.20074462890625,298.00360107421875,297.3235778808594,285.05328369140625,1.0,0.4962094724178314,0.8502283096313477,0.8502283096313477,1.0,1.0,-1.8403328657150269,0.8129686117172241,1.0273642539978027,0.3922141790390014,1.0,1.0,0.0,239.4483795166016,248.0,36764.14453125,0.0,1103.9903564453125,1.0,281.5432434082031,283.8627319335937,297.1674499511719,299.56915283203125,293.1499938964844,293.1499938964844,281.25,32413.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219346761703491,1.0,0.0,0.0,3.790142774581909,3.790167570114136,9.58527152761235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.98388671875,0.0,1666.8817138671875,1895.4371337890625,0.0,1787.968994140625,0.9343457221984864,1.0,0.0,3.0,1.0,0.0
17913900,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7414238452911377,0.380645215511322,0.3485863506793976,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.619338870048523,0.2171413153409958,0.1815954744815826,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6422431468963623,0.2446269541978836,0.1770117431879043,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.5985051393508911,0.1961072385311126,0.193830668926239,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5067873597145081,0.1261003613471985,0.6065521240234375,284.90777587890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0174865722656,297.3277282714844,284.8900451660156,1.0,0.4977008700370788,0.8503469228744507,0.8503469228744507,1.0,1.0,-1.8479490280151367,0.8166026473045349,1.0313464403152466,0.394243985414505,0.9262226223945618,0.9262226223945618,0.0,240.5848846435547,248.0,37728.15234375,0.0,1115.0894775390625,1.0,281.2945556640625,283.6767272949219,297.2451477050781,299.7989501953125,293.1499938964844,293.1499938964844,281.25,34925.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310364246368408,1.0,0.0,0.0,3.8113067150115967,3.811332225799561,9.69261805039423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.73291015625,0.0,1711.751220703125,1895.4371337890625,0.0,1863.7611083984373,0.9391285181045532,1.0,0.0,3.0,1.0,0.0
17913960,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7419024109840393,0.3823895752429962,0.3502924740314483,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6194645166397095,0.217824175953865,0.1822233647108078,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6421282887458801,0.2450799196958542,0.1774135380983352,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.5986329317092896,0.1967102438211441,0.1944896280765533,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.506726086139679,0.1263611018657684,0.6080673933029175,284.87158203125,284.95001220703125,298.9115600585937,294.1924133300781,298.0293273925781,297.3287658691406,284.8756103515625,1.0,0.4991917610168457,0.8503719568252563,0.8503719568252563,1.0,1.0,-1.8539793491363523,0.8194727301597595,1.0345066785812378,0.3958542644977569,0.8776386976242065,0.8776386976242065,0.0,241.96095275878903,251.0,37613.55078125,0.0,1125.4273681640625,1.0,281.2564697265625,283.67059326171875,297.2381591796875,299.7567443847656,293.1499938964844,293.1499938964844,281.54998779296875,38984.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359485626220703,1.0,0.0,0.0,3.7180237770080566,3.7180488109588623,9.22396395708347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.36865234375,0.0,1632.917236328125,1895.4371337890625,0.0,1905.1715087890625,0.9220104813575744,1.0,0.0,3.0,1.0,0.0
17914020,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7435818910598755,0.3875271081924438,0.3545133173465729,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6202226281166077,0.2199483513832092,0.1837945580482483,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6424431204795837,0.2469001114368438,0.1785342991352081,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.5994613170623779,0.1986113637685775,0.1961475163698196,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5071424245834351,0.1274095624685287,0.6123375296592712,285.0694885253906,284.95001220703125,298.959228515625,294.1820373535156,298.0581359863281,297.3415832519531,285.0698547363281,1.0,0.5023614168167114,0.8504221439361572,0.8504221439361572,1.0,1.0,-1.8697258234024048,0.8269935846328735,1.0427322387695312,0.3999644219875335,1.0,1.0,0.0,244.4354248046875,254.0,37183.31640625,0.0,1149.1083984375,1.0,281.5433959960937,283.8626708984375,297.1562194824219,299.58416748046875,293.1499938964844,293.1499938964844,281.25,33048.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726060152053833,1.0,0.0,0.0,3.830909252166748,3.830934524536133,9.79257833932934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.19580078125,0.0,1720.7266845703125,1895.4371337890625,0.0,1822.16796875,0.943653643131256,1.0,0.0,3.0,1.0,0.0
17914080,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7435818910598755,0.3875271081924438,0.3545133173465729,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6202226281166077,0.2199483513832092,0.1837945580482483,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6424431204795837,0.2469001114368438,0.1785342991352081,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.5994613170623779,0.1986113637685775,0.1961475163698196,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5071424245834351,0.1274095624685287,0.6123375296592712,285.0694885253906,284.95001220703125,298.959228515625,294.1820373535156,298.0581359863281,297.3415832519531,285.0698547363281,1.0,0.5023614168167114,0.8504221439361572,0.8504221439361572,1.0,1.0,-1.8697258234024048,0.8269935846328735,1.0427322387695312,0.3999644219875335,1.0,1.0,0.0,244.4354248046875,254.0,37183.31640625,0.0,1149.1083984375,1.0,281.5433959960937,283.8626708984375,297.1562194824219,299.58416748046875,293.1499938964844,293.1499938964844,281.25,33048.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726060152053833,1.0,0.0,0.0,3.830909252166748,3.830934524536133,9.79257833932934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.19580078125,0.0,1720.7266845703125,1895.4371337890625,0.0,1822.16796875,0.943653643131256,1.0,0.0,3.0,1.0,0.0
17914140,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7451748847961426,0.3916696608066559,0.3586958646774292,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6211220026016235,0.2218792736530304,0.1855448633432388,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6428452134132385,0.2483487725257873,0.1797671020030975,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6004624962806702,0.2003450542688369,0.1980076283216476,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.5078731775283813,0.1284426152706146,0.6177662014961243,284.88482666015625,284.95001220703125,299.0041809082031,294.1697692871094,298.0821838378906,297.3480224609375,284.8876342773437,1.0,0.5057860016822815,0.8504722714424133,0.8504722714424133,1.0,1.0,-1.88745665550232,0.835444450378418,1.0520122051239014,0.4046826362609863,0.904794454574585,0.904794454574585,0.0,247.0588531494141,257.0,38209.328125,0.0,1175.59375,1.0,281.2557067871094,283.660888671875,297.2212829589844,299.77508544921875,293.1499938964844,293.1499938964844,280.95001220703125,37915.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741051197052002,1.0,0.0,0.0,3.793095588684082,3.793121337890625,9.6002133886941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.74267578125,0.0,1713.16357421875,1895.4371337890625,0.0,1948.5450439453125,0.9381202459335328,1.0,0.0,3.0,1.0,0.0
17914200,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7451748847961426,0.3916696608066559,0.3586958646774292,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6211220026016235,0.2218792736530304,0.1855448633432388,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6428452134132385,0.2483487725257873,0.1797671020030975,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6004624962806702,0.2003450542688369,0.1980076283216476,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.5078731775283813,0.1284426152706146,0.6177662014961243,284.88482666015625,284.95001220703125,299.0041809082031,294.1697692871094,298.0821838378906,297.3480224609375,284.8876342773437,1.0,0.5057860016822815,0.8504722714424133,0.8504722714424133,1.0,1.0,-1.88745665550232,0.835444450378418,1.0520122051239014,0.4046826362609863,0.904794454574585,0.904794454574585,0.0,247.0588531494141,257.0,38209.328125,0.0,1175.59375,1.0,281.2557067871094,283.660888671875,297.2212829589844,299.77508544921875,293.1499938964844,293.1499938964844,280.95001220703125,37915.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741051197052002,1.0,0.0,0.0,3.793095588684082,3.793121337890625,9.6002133886941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.74267578125,0.0,1713.16357421875,1895.4371337890625,0.0,1948.5450439453125,0.9381202459335328,1.0,0.0,3.0,1.0,0.0
