time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7459947466850281,0.3954808413982391,0.362106442451477,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6214882731437683,0.2236163318157196,0.1870051324367523,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6426027417182922,0.2495130151510238,0.1806356310844421,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6008589863777161,0.2018922865390777,0.199552446603775,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.508098304271698,0.1293345391750335,0.6222179532051086,284.8482360839844,284.95001220703125,299.0466003417969,294.1557922363281,298.1031799316406,297.35107421875,284.8609619140625,1.0,0.5091556906700134,0.8502532839775085,0.8502532839775085,1.0,1.0,-1.9018586874008176,0.8422983288764954,1.0595604181289673,0.4084606766700744,0.7959115505218506,0.7959115505218506,0.0,250.09915161132807,260.0,38423.9375,0.0,1200.3194580078125,1.0,280.9577941894531,283.6367492675781,297.1908264160156,299.77496337890625,293.1499938964844,293.1499938964844,281.25,45002.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751945972442627,1.0,0.0,0.0,3.416374921798706,3.416398525238037,7.787971867401211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.5791015625,0.0,1351.4942626953125,1895.4371337890625,0.0,2042.310302734375,0.8624054789543152,1.0,0.0,3.0,1.0,0.0
17914320,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7459947466850281,0.3954808413982391,0.362106442451477,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6214882731437683,0.2236163318157196,0.1870051324367523,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6426027417182922,0.2495130151510238,0.1806356310844421,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6008589863777161,0.2018922865390777,0.199552446603775,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.508098304271698,0.1293345391750335,0.6222179532051086,284.8482360839844,284.95001220703125,299.0466003417969,294.1557922363281,298.1031799316406,297.35107421875,284.8609619140625,1.0,0.5091556906700134,0.8502532839775085,0.8502532839775085,1.0,1.0,-1.9018586874008176,0.8422983288764954,1.0595604181289673,0.4084606766700744,0.7959115505218506,0.7959115505218506,0.0,250.09915161132807,260.0,38423.9375,0.0,1200.3194580078125,1.0,280.9577941894531,283.6367492675781,297.1908264160156,299.77496337890625,293.1499938964844,293.1499938964844,281.25,45002.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751945972442627,1.0,0.0,0.0,3.416374921798706,3.416398525238037,7.787971867401211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.5791015625,0.0,1351.4942626953125,1895.4371337890625,0.0,2042.310302734375,0.8624054789543152,1.0,0.0,3.0,1.0,0.0
17914380,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7480798959732056,0.401179701089859,0.3668838441371918,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6227425336837769,0.2262909412384033,0.1890124082565307,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6433599591255188,0.2517990171909332,0.1820797622203827,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6022475957870483,0.2042915523052215,0.2016752511262893,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.509223222732544,0.130870372056961,0.6286292672157288,285.0335388183594,284.95001220703125,299.0867004394531,294.14031982421875,298.1303100585937,297.3666076660156,285.0319519042969,1.0,0.5127537250518799,0.850034236907959,0.850034236907959,1.0,1.0,-1.922407627105713,0.8521117568016052,1.070295810699463,0.4137895405292511,0.9383779764175416,0.9383779764175416,0.0,252.5596923828125,263.0,38313.65625,0.0,1229.948974609375,1.0,281.2412109375,283.79498291015625,297.1003112792969,299.5924987792969,293.1499938964844,293.1499938964844,280.95001220703125,32380.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385562062263489,1.0,0.0,0.0,3.5881330966949463,3.58815598487854,8.590736797486898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.4658203125,0.0,1438.8009033203125,1895.4371337890625,0.0,1927.2923583984373,0.888841986656189,1.0,0.0,3.0,1.0,0.0
17914440,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7480798959732056,0.401179701089859,0.3668838441371918,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6227425336837769,0.2262909412384033,0.1890124082565307,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6433599591255188,0.2517990171909332,0.1820797622203827,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6022475957870483,0.2042915523052215,0.2016752511262893,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.509223222732544,0.130870372056961,0.6286292672157288,285.0335388183594,284.95001220703125,299.0867004394531,294.14031982421875,298.1303100585937,297.3666076660156,285.0319519042969,1.0,0.5127537250518799,0.850034236907959,0.850034236907959,1.0,1.0,-1.922407627105713,0.8521117568016052,1.070295810699463,0.4137895405292511,0.9383779764175416,0.9383779764175416,0.0,252.5596923828125,263.0,38313.65625,0.0,1229.948974609375,1.0,281.2412109375,283.79498291015625,297.1003112792969,299.5924987792969,293.1499938964844,293.1499938964844,280.95001220703125,32380.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385562062263489,1.0,0.0,0.0,3.5881330966949463,3.58815598487854,8.590736797486898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.4658203125,0.0,1438.8009033203125,1895.4371337890625,0.0,1927.2923583984373,0.888841986656189,1.0,0.0,3.0,1.0,0.0
17914500,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7491769194602966,0.4035486876964569,0.3693369626998901,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6235077977180481,0.2275522351264953,0.1901422888040542,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6438725590705872,0.2527914345264435,0.1829064041376114,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6031007766723633,0.2054249197244644,0.2028748393058776,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.5100002884864807,0.1316399574279785,0.6325022578239441,284.8963623046875,284.95001220703125,299.10595703125,294.1320495605469,298.1418762207031,297.3714599609375,284.8821716308594,1.0,0.5146710872650146,0.8499247431755066,0.8499247431755066,1.0,1.0,-1.9340354204177856,0.8576579093933105,1.076377511024475,0.416852205991745,0.855923056602478,0.855923056602478,0.0,253.79307556152344,263.0,39255.140625,0.0,1246.38818359375,1.0,280.9986267089844,283.6250915527344,297.1738586425781,299.81939697265625,293.1499938964844,293.1499938964844,280.95001220703125,36013.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469768524169922,1.0,0.0,0.0,3.590337038040161,3.590360641479492,8.601293188803538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.751953125,0.0,1467.896240234375,1895.4371337890625,0.0,1999.354248046875,0.8896251320838928,1.0,0.0,3.0,1.0,0.0
17914560,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7497782707214355,0.4055785834789276,0.3712682127952575,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6239709854125977,0.2286596447229385,0.1911074370145797,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6440190672874451,0.2535737454891205,0.183530792593956,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6036136150360107,0.2064148932695388,0.2038980573415756,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.5105003714561462,0.1323080360889434,0.6358731389045715,284.8931579589844,284.95001220703125,299.1247253417969,294.1235046386719,298.1514892578125,297.3732604980469,284.8999938964844,1.0,0.5165589451789856,0.84972083568573,0.84972083568573,1.0,1.0,-1.9437460899353027,0.8622823357582092,1.0814638137817385,0.4193956255912781,0.8308456540107727,0.8308456540107727,0.0,255.2772827148437,266.0,39115.984375,0.0,1261.7261962890625,1.0,280.9580993652344,283.65020751953125,297.1642150878906,299.7712707519531,293.1499938964844,293.1499938964844,281.25,39790.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751480221748352,1.0,0.0,0.0,3.46594500541687,3.465967893600464,8.015610433176334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.43017578125,0.0,1364.8099365234375,1895.4371337890625,0.0,2038.2708740234373,0.867432177066803,1.0,0.0,3.0,1.0,0.0
17914620,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7517235279083252,0.4111739099025726,0.3759635388851166,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.625361442565918,0.2315602302551269,0.1933326870203018,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6448407769203186,0.2559640407562256,0.1850822567939758,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6051491498947144,0.2090134024620056,0.2062510997056961,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.5119646787643433,0.1340918242931366,0.6436024904251099,285.06060791015625,284.95001220703125,299.16082763671875,294.10552978515625,298.1757507324219,297.3866271972656,285.0581970214844,1.0,0.5204693078994751,0.8493130803108215,0.8493130803108215,1.0,1.0,-1.9664944410324097,0.8731539845466614,1.0933403968811035,0.4252609312534332,0.9823653697967528,0.9823653697967528,0.0,257.92205810546875,269.0,39034.68359375,0.0,1295.3145751953125,1.0,281.24200439453125,283.79742431640625,297.08624267578125,299.6212158203125,293.1499938964844,293.1499938964844,280.95001220703125,31186.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431372404098511,1.0,0.0,0.0,3.654886484146118,3.654909610748291,8.913352758099791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.14892578125,0.0,1502.5462646484375,1895.4371337890625,0.0,1966.3790283203125,0.9029338955879213,1.0,0.0,3.0,1.0,0.0
17914680,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7517235279083252,0.4111739099025726,0.3759635388851166,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.625361442565918,0.2315602302551269,0.1933326870203018,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6448407769203186,0.2559640407562256,0.1850822567939758,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6051491498947144,0.2090134024620056,0.2062510997056961,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.5119646787643433,0.1340918242931366,0.6436024904251099,285.06060791015625,284.95001220703125,299.16082763671875,294.10552978515625,298.1757507324219,297.3866271972656,285.0581970214844,1.0,0.5204693078994751,0.8493130803108215,0.8493130803108215,1.0,1.0,-1.9664944410324097,0.8731539845466614,1.0933403968811035,0.4252609312534332,0.9823653697967528,0.9823653697967528,0.0,257.92205810546875,269.0,39034.68359375,0.0,1295.3145751953125,1.0,281.24200439453125,283.79742431640625,297.08624267578125,299.6212158203125,293.1499938964844,293.1499938964844,280.95001220703125,31186.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431372404098511,1.0,0.0,0.0,3.654886484146118,3.654909610748291,8.913352758099791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.14892578125,0.0,1502.5462646484375,1895.4371337890625,0.0,1966.3790283203125,0.9029338955879213,1.0,0.0,3.0,1.0,0.0
17914740,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7533133625984192,0.4154900014400482,0.3803052306175232,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6266649961471558,0.2340942472219467,0.195583701133728,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.645513117313385,0.2577945590019226,0.18659308552742,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6065809726715088,0.2112736403942108,0.2086302489042282,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5134533643722534,0.135701522231102,0.6517438292503357,284.88916015625,284.95001220703125,299.1952209472656,294.08660888671875,298.1942749023437,297.3912658691406,284.8935241699219,1.0,0.5245072245597839,0.8489053845405579,0.8489053845405579,1.0,1.0,-1.989340782165528,0.8840643167495728,1.1052764654159546,0.4312182366847992,0.86286461353302,0.86286461353302,0.0,260.8039245605469,272.0,40041.67578125,0.0,1330.3642578125,1.0,280.9577331542969,283.6148681640625,297.14141845703125,299.8067321777344,293.1499938964844,293.1499938964844,281.25,38368.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589994668960571,1.0,0.0,0.0,3.597157716751098,3.597181558609009,8.634004302621179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.72314453125,0.0,1492.632080078125,1895.4371337890625,0.0,2103.802490234375,0.8949284553527832,1.0,0.0,3.0,1.0,0.0
17914800,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7533133625984192,0.4154900014400482,0.3803052306175232,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6266649961471558,0.2340942472219467,0.195583701133728,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.645513117313385,0.2577945590019226,0.18659308552742,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6065809726715088,0.2112736403942108,0.2086302489042282,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5134533643722534,0.135701522231102,0.6517438292503357,284.88916015625,284.95001220703125,299.1952209472656,294.08660888671875,298.1942749023437,297.3912658691406,284.8935241699219,1.0,0.5245072245597839,0.8489053845405579,0.8489053845405579,1.0,1.0,-1.989340782165528,0.8840643167495728,1.1052764654159546,0.4312182366847992,0.86286461353302,0.86286461353302,0.0,260.8039245605469,272.0,40041.67578125,0.0,1330.3642578125,1.0,280.9577331542969,283.6148681640625,297.14141845703125,299.8067321777344,293.1499938964844,293.1499938964844,281.25,38368.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589994668960571,1.0,0.0,0.0,3.597157716751098,3.597181558609009,8.634004302621179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.72314453125,0.0,1492.632080078125,1895.4371337890625,0.0,2103.802490234375,0.8949284553527832,1.0,0.0,3.0,1.0,0.0
17914860,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.755165696144104,0.4210929870605469,0.3849551379680633,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6281087398529053,0.2371643930673599,0.1979309320449829,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.646332323551178,0.2602568864822387,0.1881775259971618,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6081463694572449,0.2140072733163833,0.2110972106456756,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.5150687098503113,0.1376359015703201,0.6601258516311646,285.0660400390625,284.95001220703125,299.2281494140625,294.0668640136719,298.21636962890625,297.4032592773437,285.0648498535156,1.0,0.528584361076355,0.8482515811920166,0.8482515811920166,1.0,1.0,-2.013166904449463,0.8954602479934692,1.1177066564559937,0.4372906684875488,1.0,1.0,0.0,263.5672912597656,275.0,39846.6640625,0.0,1366.711669921875,1.0,281.2429504394531,283.7795104980469,297.0528259277344,299.6399230957031,293.1499938964844,293.1499938964844,280.95001220703125,31792.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516918182373047,1.0,0.0,0.0,3.756331443786621,3.7563557624816895,9.415016393177212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.814453125,0.0,1622.3209228515625,1895.4371337890625,0.0,2040.10546875,0.9261386394500732,1.0,0.0,3.0,1.0,0.0
17914920,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.755165696144104,0.4210929870605469,0.3849551379680633,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6281087398529053,0.2371643930673599,0.1979309320449829,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.646332323551178,0.2602568864822387,0.1881775259971618,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6081463694572449,0.2140072733163833,0.2110972106456756,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.5150687098503113,0.1376359015703201,0.6601258516311646,285.0660400390625,284.95001220703125,299.2281494140625,294.0668640136719,298.21636962890625,297.4032592773437,285.0648498535156,1.0,0.528584361076355,0.8482515811920166,0.8482515811920166,1.0,1.0,-2.013166904449463,0.8954602479934692,1.1177066564559937,0.4372906684875488,1.0,1.0,0.0,263.5672912597656,275.0,39846.6640625,0.0,1366.711669921875,1.0,281.2429504394531,283.7795104980469,297.0528259277344,299.6399230957031,293.1499938964844,293.1499938964844,280.95001220703125,31792.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516918182373047,1.0,0.0,0.0,3.756331443786621,3.7563557624816895,9.415016393177212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.814453125,0.0,1622.3209228515625,1895.4371337890625,0.0,2040.10546875,0.9261386394500732,1.0,0.0,3.0,1.0,0.0
17914980,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7568129897117615,0.4255143105983734,0.3893935978412628,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6295666694641113,0.239919513463974,0.2003577351570129,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.647124171257019,0.262226939201355,0.1897852420806884,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6097129583358765,0.2164456993341446,0.2136444300413131,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.5167960524559021,0.1394237875938415,0.6690651774406433,284.88922119140625,284.95001220703125,299.25982666015625,294.0465393066406,298.2334289550781,297.4073181152344,284.8922119140625,1.0,0.5327838063240051,0.8475977778434753,0.8475977778434753,1.0,1.0,-2.0376555919647217,0.9071635007858276,1.130492091178894,0.4436054527759552,0.8942254185676575,0.8942254185676575,0.0,266.4736633300781,278.0,40984.671875,0.0,1404.9349365234375,1.0,280.95709228515625,283.58544921875,297.1023864746094,299.82440185546875,293.1499938964844,293.1499938964844,281.25,37653.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676003575325012,1.0,0.0,0.0,3.723681688308716,3.7237067222595215,9.252059385289612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.447265625,0.0,1629.3231201171875,1895.4371337890625,0.0,2179.55908203125,0.9225742816925048,1.0,0.0,3.0,1.0,0.0
17915040,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7568129897117615,0.4255143105983734,0.3893935978412628,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6295666694641113,0.239919513463974,0.2003577351570129,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.647124171257019,0.262226939201355,0.1897852420806884,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6097129583358765,0.2164456993341446,0.2136444300413131,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.5167960524559021,0.1394237875938415,0.6690651774406433,284.88922119140625,284.95001220703125,299.25982666015625,294.0465393066406,298.2334289550781,297.4073181152344,284.8922119140625,1.0,0.5327838063240051,0.8475977778434753,0.8475977778434753,1.0,1.0,-2.0376555919647217,0.9071635007858276,1.130492091178894,0.4436054527759552,0.8942254185676575,0.8942254185676575,0.0,266.4736633300781,278.0,40984.671875,0.0,1404.9349365234375,1.0,280.95709228515625,283.58544921875,297.1023864746094,299.82440185546875,293.1499938964844,293.1499938964844,281.25,37653.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676003575325012,1.0,0.0,0.0,3.723681688308716,3.7237067222595215,9.252059385289612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.447265625,0.0,1629.3231201171875,1895.4371337890625,0.0,2179.55908203125,0.9225742816925048,1.0,0.0,3.0,1.0,0.0
17915100,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7575053572654724,0.4281906485557556,0.3914811313152313,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6301894187927246,0.2414522618055343,0.2015047222375869,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6473818421363831,0.2633885145187378,0.1905000209808349,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6103656888008118,0.2177939862012863,0.2148372381925583,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.5175303816795349,0.1403922438621521,0.6732320785522461,285.0409240722656,284.95001220703125,299.2752380371094,294.03619384765625,298.2431030273437,297.41162109375,285.0545654296875,1.0,0.534851610660553,0.8472708463668823,0.8472708463668823,1.0,1.0,-2.049075126647949,0.9126369953155518,1.136438250541687,0.446487694978714,0.9968478679656982,0.9968478679656982,0.0,267.99169921875,278.0,40400.8203125,0.0,1423.5565185546875,1.0,281.2040100097656,283.75567626953125,297.01824951171875,299.6059875488281,293.1499938964844,293.1499938964844,281.25,33785.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619399428367615,1.0,0.0,0.0,3.7654316425323486,3.765456438064575,9.46069064866606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.6904296875,0.0,1648.33349609375,1895.4371337890625,0.0,2129.609375,0.9316465854644777,1.0,0.0,3.0,1.0,0.0
17915160,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7587495446205139,0.4313108921051025,0.3941716253757477,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.6311765909194946,0.2432372719049453,0.2028874009847641,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6480634808540344,0.2648407518863678,0.1914618164300918,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.611407995223999,0.2193695455789566,0.2162762731313705,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.5186474919319153,0.1415395885705948,0.6782155632972717,285.08038330078125,284.95001220703125,299.2904052734375,294.0257568359375,298.2545471191406,297.4193115234375,285.0818176269531,1.0,0.5370156764984131,0.8468362092971802,0.8468362092971802,1.0,1.0,-2.0631253719329834,0.9193671941757202,1.1437581777572632,0.4500450491905212,1.0,1.0,0.0,269.2442321777344,281.0,40648.8125,0.0,1444.51220703125,1.0,281.2431335449219,283.7730712890625,297.0119934082031,299.6485900878906,293.1499938964844,293.1499938964844,280.95001220703125,33184.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603885531425476,1.0,0.0,0.0,3.838156461715698,3.838181734085083,9.82966298579413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.45849609375,0.0,1730.60205078125,1895.4371337890625,0.0,2115.981689453125,0.945491373538971,1.0,0.0,3.0,1.0,0.0
17915220,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.760606050491333,0.4360037744045257,0.39887535572052,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6328878998756409,0.24629607796669,0.2055557817220688,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6490729451179504,0.2670299112796783,0.1932208091020584,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6131682395935059,0.2220462262630462,0.2190455943346023,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.5206953287124634,0.1435466706752777,0.6881110072135925,284.90283203125,284.95001220703125,299.3201599121094,294.00469970703125,298.27117919921875,297.42401123046875,284.9049987792969,1.0,0.5413965582847595,0.8459668755531311,0.8459668755531311,1.0,1.0,-2.0898711681365967,0.932159662246704,1.157711625099182,0.4568865895271301,0.928412139415741,0.928412139415741,0.0,272.1023254394531,284.0,41940.28125,0.0,1486.63623046875,1.0,280.95562744140625,283.5706787109375,297.0609436035156,299.8387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36901.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760269045829773,1.0,0.0,0.0,3.830832004547119,3.830857992172241,9.792182709134067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.013671875,0.0,1750.8941650390625,1895.4371337890625,0.0,2254.542236328125,0.946050226688385,1.0,0.0,3.0,1.0,0.0
17915280,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.760606050491333,0.4360037744045257,0.39887535572052,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6328878998756409,0.24629607796669,0.2055557817220688,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6490729451179504,0.2670299112796783,0.1932208091020584,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6131682395935059,0.2220462262630462,0.2190455943346023,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.5206953287124634,0.1435466706752777,0.6881110072135925,284.90283203125,284.95001220703125,299.3201599121094,294.00469970703125,298.27117919921875,297.42401123046875,284.9049987792969,1.0,0.5413965582847595,0.8459668755531311,0.8459668755531311,1.0,1.0,-2.0898711681365967,0.932159662246704,1.157711625099182,0.4568865895271301,0.928412139415741,0.928412139415741,0.0,272.1023254394531,284.0,41940.28125,0.0,1486.63623046875,1.0,280.95562744140625,283.5706787109375,297.0609436035156,299.8387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36901.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760269045829773,1.0,0.0,0.0,3.830832004547119,3.830857992172241,9.792182709134067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.013671875,0.0,1750.8941650390625,1895.4371337890625,0.0,2254.542236328125,0.946050226688385,1.0,0.0,3.0,1.0,0.0
17915340,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7616036534309387,0.4402140080928802,0.402660071849823,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6340169906616211,0.2490676790475845,0.2078591287136078,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.6493640542030334,0.2688243985176086,0.194544181227684,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.614260733127594,0.2244341373443603,0.2214025557041168,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.5220854878425598,0.1453126966953277,0.6965779066085815,284.85577392578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2851257324219,297.4244689941406,284.865478515625,1.0,0.5456034541130066,0.8450976014137268,0.8450976014137268,1.0,1.0,-2.112260580062866,0.9428759813308716,1.169384479522705,0.4625296592712402,0.8211619257926941,0.8211619257926941,0.0,275.3816833496094,287.0,42400.42578125,0.0,1525.685302734375,1.0,280.65728759765625,283.5227355957031,297.02459716796875,299.84783935546875,293.1499938964844,293.1499938964844,280.95001220703125,43334.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78791344165802,1.0,0.0,0.0,3.527350664138794,3.527374744415283,8.302150149575027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.78955078125,0.0,1453.97998046875,1895.4371337890625,0.0,2361.47265625,0.884853720664978,1.0,0.0,3.0,1.0,0.0
17915400,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7616036534309387,0.4402140080928802,0.402660071849823,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6340169906616211,0.2490676790475845,0.2078591287136078,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.6493640542030334,0.2688243985176086,0.194544181227684,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.614260733127594,0.2244341373443603,0.2214025557041168,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.5220854878425598,0.1453126966953277,0.6965779066085815,284.85577392578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2851257324219,297.4244689941406,284.865478515625,1.0,0.5456034541130066,0.8450976014137268,0.8450976014137268,1.0,1.0,-2.112260580062866,0.9428759813308716,1.169384479522705,0.4625296592712402,0.8211619257926941,0.8211619257926941,0.0,275.3816833496094,287.0,42400.42578125,0.0,1525.685302734375,1.0,280.65728759765625,283.5227355957031,297.02459716796875,299.84783935546875,293.1499938964844,293.1499938964844,280.95001220703125,43334.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78791344165802,1.0,0.0,0.0,3.527350664138794,3.527374744415283,8.302150149575027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.78955078125,0.0,1453.97998046875,1895.4371337890625,0.0,2361.47265625,0.884853720664978,1.0,0.0,3.0,1.0,0.0
17915460,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7639329433441162,0.4464489221572876,0.4078662395477295,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6360145211219788,0.2528157532215118,0.2107055932283401,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.650665819644928,0.2717788219451904,0.196432963013649,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.616207480430603,0.227697417140007,0.2243195325136184,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.5243663191795349,0.1477166265249252,0.7068241238594055,285.0408020019531,284.95001220703125,299.3778991699219,293.96246337890625,298.3065185546875,297.4384155273437,285.0397033691406,1.0,0.5499832034111023,0.844020664691925,0.844020664691925,1.0,1.0,-2.14060640335083,0.9564632773399352,1.18414306640625,0.4696336686611175,0.9678622484207152,0.9678622484207152,0.0,277.9416198730469,290.0,42319.32421875,0.0,1570.2052001953125,1.0,280.9423828125,283.68768310546875,296.9323425292969,299.6653137207031,293.1499938964844,293.1499938964844,280.6499938964844,32436.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776755690574646,1.0,0.0,0.0,3.686324834823608,3.686348676681519,9.067352948477492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.328125,0.0,1547.029541015625,1895.4371337890625,0.0,2261.060791015625,0.9109127521514891,1.0,0.0,3.0,1.0,0.0
17915520,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7639329433441162,0.4464489221572876,0.4078662395477295,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6360145211219788,0.2528157532215118,0.2107055932283401,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.650665819644928,0.2717788219451904,0.196432963013649,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.616207480430603,0.227697417140007,0.2243195325136184,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.5243663191795349,0.1477166265249252,0.7068241238594055,285.0408020019531,284.95001220703125,299.3778991699219,293.96246337890625,298.3065185546875,297.4384155273437,285.0397033691406,1.0,0.5499832034111023,0.844020664691925,0.844020664691925,1.0,1.0,-2.14060640335083,0.9564632773399352,1.18414306640625,0.4696336686611175,0.9678622484207152,0.9678622484207152,0.0,277.9416198730469,290.0,42319.32421875,0.0,1570.2052001953125,1.0,280.9423828125,283.68768310546875,296.9323425292969,299.6653137207031,293.1499938964844,293.1499938964844,280.6499938964844,32436.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776755690574646,1.0,0.0,0.0,3.686324834823608,3.686348676681519,9.067352948477492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.328125,0.0,1547.029541015625,1895.4371337890625,0.0,2261.060791015625,0.9109127521514891,1.0,0.0,3.0,1.0,0.0
17915580,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7658578753471375,0.4512281119823456,0.4126302003860473,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6379745602607727,0.2561949491500854,0.2136243432760238,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6518722772598267,0.2741767466068268,0.1983295530080795,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6180722117424011,0.2306208610534668,0.2273136228322982,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.5267432332038879,0.1499628275632858,0.7177575826644897,284.8988037109375,284.95001220703125,299.40631103515625,293.941650390625,298.3222961425781,297.44256591796875,284.90399169921875,1.0,0.5545346736907959,0.8429437279701233,0.8429437279701233,1.0,1.0,-2.169461965560913,0.9702722430229188,1.1991897821426392,0.4769851565361023,0.8637669682502747,0.8637669682502747,0.0,280.7582397460937,293.0,43393.48046875,0.0,1617.15673828125,1.0,280.6569519042969,283.5316162109375,296.9866638183594,299.8505859375,293.1499938964844,293.1499938964844,280.95001220703125,38726.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903452515602112,1.0,0.0,0.0,3.6027936935424805,3.6028177738189697,8.661080528327147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.96435546875,0.0,1501.41943359375,1895.4371337890625,0.0,2383.502197265625,0.8967889547348022,1.0,0.0,3.0,1.0,0.0
17915640,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7658578753471375,0.4512281119823456,0.4126302003860473,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6379745602607727,0.2561949491500854,0.2136243432760238,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6518722772598267,0.2741767466068268,0.1983295530080795,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6180722117424011,0.2306208610534668,0.2273136228322982,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.5267432332038879,0.1499628275632858,0.7177575826644897,284.8988037109375,284.95001220703125,299.40631103515625,293.941650390625,298.3222961425781,297.44256591796875,284.90399169921875,1.0,0.5545346736907959,0.8429437279701233,0.8429437279701233,1.0,1.0,-2.169461965560913,0.9702722430229188,1.1991897821426392,0.4769851565361023,0.8637669682502747,0.8637669682502747,0.0,280.7582397460937,293.0,43393.48046875,0.0,1617.15673828125,1.0,280.6569519042969,283.5316162109375,296.9866638183594,299.8505859375,293.1499938964844,293.1499938964844,280.95001220703125,38726.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903452515602112,1.0,0.0,0.0,3.6027936935424805,3.6028177738189697,8.661080528327147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.96435546875,0.0,1501.41943359375,1895.4371337890625,0.0,2383.502197265625,0.8967889547348022,1.0,0.0,3.0,1.0,0.0
17915700,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7666986584663391,0.4540996253490448,0.4148901104927063,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6388654112815857,0.2580600082874298,0.215029776096344,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6523574590682983,0.2755762040615082,0.1992041319608688,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6188958883285522,0.2322331517934799,0.2287455946207046,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.5278242826461792,0.1511812657117843,0.7229942679405212,285.0487365722656,284.95001220703125,299.4205017089844,293.9313659667969,298.3316345214844,297.4471435546875,285.0594787597656,1.0,0.5567933320999146,0.8424052596092224,0.8424052596092224,1.0,1.0,-2.1832191944122314,0.9768688082695008,1.206350326538086,0.4804309904575348,0.9693803191184998,0.9693803191184998,0.0,282.2308654785156,293.0,42924.80078125,0.0,1640.3426513671875,1.0,280.9012145996094,283.6911315917969,296.90985107421875,299.6440734863281,293.1499938964844,293.1499938964844,280.95001220703125,33469.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846735119819641,1.0,0.0,0.0,3.6626291275024414,3.662652730941773,8.95115704224736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.11474609375,0.0,1528.26318359375,1895.4371337890625,0.0,2332.20068359375,0.9085589647293092,1.0,0.0,3.0,1.0,0.0
17915760,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7680351734161377,0.457297682762146,0.4176949858665466,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6400917172431946,0.2601313889026642,0.2166558355093002,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6532308459281921,0.2772098481655121,0.200307622551918,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6200367212295532,0.2340327501296997,0.2304097115993499,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.5292686223983765,0.1525522768497467,0.7290179133415222,285.07080078125,284.95001220703125,299.4347229003906,293.9212341308594,298.3424072265625,297.454345703125,285.0700988769531,1.0,0.5591528415679932,0.8417305946350098,0.8417305946350098,1.0,1.0,-2.1994423866271973,0.984638810157776,1.2148035764694214,0.4845178723335266,1.0,1.0,0.0,283.4571228027344,296.0,43297.2734375,0.0,1666.04296875,1.0,280.9430236816406,283.6910705566406,296.9084167480469,299.6998596191406,293.1499938964844,293.1499938964844,280.6499938964844,31946.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834665775299072,1.0,0.0,0.0,3.766783475875856,3.766807794570923,9.467484005654114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.64501953125,0.0,1635.716796875,1895.4371337890625,0.0,2321.320068359375,0.9285609722137452,1.0,0.0,3.0,1.0,0.0
17915820,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7698561549186707,0.4619730710983276,0.4223910868167877,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6421237587928772,0.263651579618454,0.2197079956531524,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6544449925422668,0.2796415090560913,0.2022488564252853,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6218788623809814,0.2370570600032806,0.2335221171379089,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.5317800641059875,0.1549230366945266,0.7406150698661804,284.90216064453125,284.95001220703125,299.4633178710937,293.9013977050781,298.3572998046875,297.4566955566406,284.90460205078125,1.0,0.5638823509216309,0.8403811454772949,0.8403811454772949,1.0,1.0,-2.229400634765625,0.9989516139030457,1.230449080467224,0.4921500086784363,0.907360017299652,0.907360017299652,0.0,286.39990234375,299.0,44614.94140625,0.0,1716.7725830078125,1.0,280.6571655273437,283.5001525878906,296.9570007324219,299.8955993652344,293.1499938964844,293.1499938964844,280.3500061035156,37103.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991974949836731,1.0,0.0,0.0,3.7487642765045166,3.748789310455322,9.377121159559464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.0029296875,0.0,1654.326171875,1895.4371337890625,0.0,2464.090087890625,0.9278092980384828,1.0,0.0,3.0,1.0,0.0
17915880,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7698561549186707,0.4619730710983276,0.4223910868167877,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6421237587928772,0.263651579618454,0.2197079956531524,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6544449925422668,0.2796415090560913,0.2022488564252853,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6218788623809814,0.2370570600032806,0.2335221171379089,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.5317800641059875,0.1549230366945266,0.7406150698661804,284.90216064453125,284.95001220703125,299.4633178710937,293.9013977050781,298.3572998046875,297.4566955566406,284.90460205078125,1.0,0.5638823509216309,0.8403811454772949,0.8403811454772949,1.0,1.0,-2.229400634765625,0.9989516139030457,1.230449080467224,0.4921500086784363,0.907360017299652,0.907360017299652,0.0,286.39990234375,299.0,44614.94140625,0.0,1716.7725830078125,1.0,280.6571655273437,283.5001525878906,296.9570007324219,299.8955993652344,293.1499938964844,293.1499938964844,280.3500061035156,37103.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991974949836731,1.0,0.0,0.0,3.7487642765045166,3.748789310455322,9.377121159559464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.0029296875,0.0,1654.326171875,1895.4371337890625,0.0,2464.090087890625,0.9278092980384828,1.0,0.0,3.0,1.0,0.0
17915940,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7709381580352783,0.4663718938827514,0.426294207572937,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6436184048652649,0.2669456005096435,0.222408577799797,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6549899578094482,0.2817474901676178,0.203769639134407,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6231651306152344,0.2398457825183868,0.236234426498413,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.5336450338363647,0.1570808291435241,0.7507585287094116,284.8751220703125,284.95001220703125,299.4923095703125,293.88232421875,298.3708190917969,297.45635986328125,284.8818359375,1.0,0.5684131383895874,0.8390316963195801,0.8390316963195801,1.0,1.0,-2.255173444747925,1.011256456375122,1.2439169883728027,0.4986434876918793,0.8197088837623596,0.8197088837623596,0.0,289.71099853515625,302.0,45138.80078125,0.0,1764.2022705078125,1.0,280.3584899902344,283.4627685546875,296.92144775390625,299.9079284667969,293.1499938964844,293.1499938964844,280.6499938964844,42104.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105603456497192,1.0,0.0,0.0,3.469647169113159,3.469670534133911,8.032743608055171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.83349609375,0.0,1385.037841796875,1895.4371337890625,0.0,2568.3544921875,0.8713821768760681,1.0,0.0,3.0,1.0,0.0
17916000,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7709381580352783,0.4663718938827514,0.426294207572937,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6436184048652649,0.2669456005096435,0.222408577799797,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6549899578094482,0.2817474901676178,0.203769639134407,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6231651306152344,0.2398457825183868,0.236234426498413,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.5336450338363647,0.1570808291435241,0.7507585287094116,284.8751220703125,284.95001220703125,299.4923095703125,293.88232421875,298.3708190917969,297.45635986328125,284.8818359375,1.0,0.5684131383895874,0.8390316963195801,0.8390316963195801,1.0,1.0,-2.255173444747925,1.011256456375122,1.2439169883728027,0.4986434876918793,0.8197088837623596,0.8197088837623596,0.0,289.71099853515625,302.0,45138.80078125,0.0,1764.2022705078125,1.0,280.3584899902344,283.4627685546875,296.92144775390625,299.9079284667969,293.1499938964844,293.1499938964844,280.6499938964844,42104.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105603456497192,1.0,0.0,0.0,3.469647169113159,3.469670534133911,8.032743608055171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.83349609375,0.0,1385.037841796875,1895.4371337890625,0.0,2568.3544921875,0.8713821768760681,1.0,0.0,3.0,1.0,0.0
17916060,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7733637690544128,0.4727045893669128,0.4316299259662628,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6460139751434326,0.2711940407752991,0.2256662249565124,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6565641760826111,0.2849786877632141,0.2058632522821426,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6252651214599609,0.2434895187616348,0.239520639181137,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.5364311933517456,0.1598655134439468,0.7627367973327637,285.0379638671875,284.95001220703125,299.5219116210937,293.8641662597656,298.3919372558594,297.46905517578125,285.0366516113281,1.0,0.5731297135353088,0.8374714255332947,0.8374714255332947,1.0,1.0,-2.287029504776001,1.0264869928359983,1.260542392730713,0.5066531300544739,0.9558316469192504,0.9558316469192504,0.0,292.2553100585937,305.0,45145.4140625,0.0,1817.913330078125,1.0,280.6419677734375,283.60968017578125,296.8389587402344,299.7404479980469,293.1499938964844,293.1499938964844,280.3500061035156,32197.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006724715232849,1.0,0.0,0.0,3.638046979904175,3.638070106506348,8.831406717035861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3515625,0.0,1491.550537109375,1895.4371337890625,0.0,2477.57470703125,0.8998163938522339,1.0,0.0,3.0,1.0,0.0
