time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7733637690544128,0.4727045893669128,0.4316299259662628,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6460139751434326,0.2711940407752991,0.2256662249565124,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6565641760826111,0.2849786877632141,0.2058632522821426,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6252651214599609,0.2434895187616348,0.239520639181137,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.5364311933517456,0.1598655134439468,0.7627367973327637,285.0379638671875,284.95001220703125,299.5219116210937,293.8641662597656,298.3919372558594,297.46905517578125,285.0366516113281,1.0,0.5731297135353088,0.8374714255332947,0.8374714255332947,1.0,1.0,-2.287029504776001,1.0264869928359983,1.260542392730713,0.5066531300544739,0.9558316469192504,0.9558316469192504,0.0,292.2553100585937,305.0,45145.4140625,0.0,1817.913330078125,1.0,280.6419677734375,283.60968017578125,296.8389587402344,299.7404479980469,293.1499938964844,293.1499938964844,280.3500061035156,32197.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006724715232849,1.0,0.0,0.0,3.638046979904175,3.638070106506348,8.831406717035861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3515625,0.0,1491.550537109375,1895.4371337890625,0.0,2477.57470703125,0.8998163938522339,1.0,0.0,3.0,1.0,0.0
17916180,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7752688527107239,0.4775047302246094,0.4363958835601806,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6482791900634766,0.2750097215175628,0.2289337366819381,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6579509973526001,0.2876064479351043,0.2079157084226608,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6272202134132385,0.2467364966869354,0.2428188323974609,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.5391848087310791,0.1624417006969452,0.7751498818397522,284.9079895019531,284.95001220703125,299.55230712890625,293.8470764160156,298.40643310546875,297.4692077636719,284.91259765625,1.0,0.5779889225959778,0.8359110951423645,0.8359110951423645,1.0,1.0,-2.3187148571014404,1.0416020154953003,1.27711284160614,0.5147505402565002,0.8603072762489319,0.8603072762489319,0.0,295.13092041015625,308.0,46287.98828125,0.0,1873.7548828125,1.0,280.35748291015625,283.4627990722656,296.8917236328125,299.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,38322.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140755891799927,1.0,0.0,0.0,3.5588066577911377,3.5588300228118896,8.450882660326897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.37939453125,0.0,1451.0040283203125,1895.4371337890625,0.0,2600.774658203125,0.8869401216506958,1.0,0.0,3.0,1.0,0.0
17916240,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7752688527107239,0.4775047302246094,0.4363958835601806,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6482791900634766,0.2750097215175628,0.2289337366819381,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6579509973526001,0.2876064479351043,0.2079157084226608,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6272202134132385,0.2467364966869354,0.2428188323974609,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.5391848087310791,0.1624417006969452,0.7751498818397522,284.9079895019531,284.95001220703125,299.55230712890625,293.8470764160156,298.40643310546875,297.4692077636719,284.91259765625,1.0,0.5779889225959778,0.8359110951423645,0.8359110951423645,1.0,1.0,-2.3187148571014404,1.0416020154953003,1.27711284160614,0.5147505402565002,0.8603072762489319,0.8603072762489319,0.0,295.13092041015625,308.0,46287.98828125,0.0,1873.7548828125,1.0,280.35748291015625,283.4627990722656,296.8917236328125,299.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,38322.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140755891799927,1.0,0.0,0.0,3.5588066577911377,3.5588300228118896,8.450882660326897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.37939453125,0.0,1451.0040283203125,1895.4371337890625,0.0,2600.774658203125,0.8869401216506958,1.0,0.0,3.0,1.0,0.0
17916300,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7761358022689819,0.4804255068302154,0.4386923909187317,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.649340033531189,0.2771077454090118,0.2305197864770889,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6585474014282227,0.2891347408294678,0.2088766098022461,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6281181573867798,0.2485229223966598,0.2444087713956833,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5404691100120544,0.1638383120298385,0.7811517715454102,285.0501708984375,284.95001220703125,299.5679016113281,293.8389892578125,298.41571044921875,297.4725341796875,285.058837890625,1.0,0.5803977251052856,0.8351309299468994,0.8351309299468994,1.0,1.0,-2.3339850902557373,1.0488966703414917,1.2850884199142456,0.5185903906822205,0.9629411101341248,0.9629411101341248,0.0,296.6100769042969,308.0,45868.03515625,0.0,1901.4383544921875,1.0,280.60028076171875,283.61236572265625,296.8204650878906,299.7301940917969,293.1499938964844,293.1499938964844,280.6499938964844,33126.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808871328830719,1.0,0.0,0.0,3.6274142265319824,3.6274375915527344,8.779860536378692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.27880859375,0.0,1486.822265625,1895.4371337890625,0.0,2552.80322265625,0.9003154039382935,1.0,0.0,3.0,1.0,0.0
17916360,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7774840593338013,0.4836322665214538,0.4415194690227508,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6507375240325928,0.2793961763381958,0.232323408126831,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6595250368118286,0.2908791005611419,0.210061028599739,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6293174624443054,0.2504824995994568,0.2462273091077804,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.5421110987663269,0.1653753072023391,0.7879336476325989,285.0636291503906,284.95001220703125,299.5837707519531,293.83123779296875,298.4268493652344,297.4790344238281,285.0623474121094,1.0,0.5829088687896729,0.8342108130455017,0.8342108130455017,1.0,1.0,-2.351682186126709,1.0573441982269287,1.2943379878997805,0.5230605602264404,1.0,1.0,0.0,297.8363037109375,311.0,46309.37890625,0.0,1931.894775390625,1.0,280.64276123046875,283.60601806640625,296.82196044921875,299.79302978515625,293.1499938964844,293.1499938964844,280.3500061035156,31534.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080606460571289,1.0,0.0,0.0,3.737524271011353,3.737548351287842,9.32097464101389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.03759765625,0.0,1598.52783203125,1895.4371337890625,0.0,2545.345458984375,0.9217963814735411,1.0,0.0,3.0,1.0,0.0
17916420,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7792515158653259,0.4882678985595703,0.4461714029312134,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6530347466468811,0.2832994163036346,0.2356841564178466,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6608840227127075,0.293503999710083,0.2121323049068451,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6312497854232788,0.2537815272808075,0.2496005445718765,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.5449195504188538,0.1680417209863662,0.8008587956428528,284.90380859375,284.95001220703125,299.6164245605469,293.8168029785156,298.4399108886719,297.47479248046875,284.90655517578125,1.0,0.5879116058349609,0.8323705792427063,0.8323705792427063,1.0,1.0,-2.3840930461883545,1.072765231132507,1.3113278150558472,0.5313303470611572,0.9008034467697144,0.9008034467697144,0.0,300.843505859375,314.0,47687.453125,0.0,1991.608154296875,1.0,280.357177734375,283.42388916015625,296.8711242675781,299.994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37098.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234111070632935,1.0,0.0,0.0,3.7142624855041504,3.714287281036377,9.205311357618484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.26806640625,0.0,1614.2132568359375,1895.4371337890625,0.0,2687.19970703125,0.9202826023101808,1.0,0.0,3.0,1.0,0.0
17916480,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7792515158653259,0.4882678985595703,0.4461714029312134,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6530347466468811,0.2832994163036346,0.2356841564178466,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6608840227127075,0.293503999710083,0.2121323049068451,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6312497854232788,0.2537815272808075,0.2496005445718765,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.5449195504188538,0.1680417209863662,0.8008587956428528,284.90380859375,284.95001220703125,299.6164245605469,293.8168029785156,298.4399108886719,297.47479248046875,284.90655517578125,1.0,0.5879116058349609,0.8323705792427063,0.8323705792427063,1.0,1.0,-2.3840930461883545,1.072765231132507,1.3113278150558472,0.5313303470611572,0.9008034467697144,0.9008034467697144,0.0,300.843505859375,314.0,47687.453125,0.0,1991.608154296875,1.0,280.357177734375,283.42388916015625,296.8711242675781,299.994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37098.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234111070632935,1.0,0.0,0.0,3.7142624855041504,3.714287281036377,9.205311357618484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.26806640625,0.0,1614.2132568359375,1895.4371337890625,0.0,2687.19970703125,0.9202826023101808,1.0,0.0,3.0,1.0,0.0
17916540,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7803705334663391,0.492735743522644,0.4501134753227234,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6548306941986084,0.2870153784751892,0.2387093603610992,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6616449952125549,0.2958723902702331,0.2138218134641647,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6326993703842163,0.2568786740303039,0.2525895833969116,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.5471280813217163,0.1705295890569687,0.812414288520813,284.8858947753906,284.95001220703125,299.6505432128906,293.803955078125,298.45269775390625,297.4688720703125,284.89166259765625,1.0,0.5927044749259949,0.8305303454399109,0.8305303454399109,1.0,1.0,-2.412606000900269,1.0863125324249268,1.3262933492660522,0.5385138392448425,0.8242397308349609,0.8242397308349609,0.0,304.1690673828125,317.0,48285.8046875,0.0,2047.9261474609373,1.0,280.05828857421875,283.3895874023437,296.84149169921875,300.0165710449219,293.1499938964844,293.1499938964844,280.3500061035156,41374.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341946601867676,1.0,0.0,0.0,3.460593938827514,3.4606170654296875,7.990879566932563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.12939453125,0.0,1370.60546875,1895.4371337890625,0.0,2787.527587890625,0.8688283562660217,1.0,0.0,3.0,1.0,0.0
17916600,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7803705334663391,0.492735743522644,0.4501134753227234,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6548306941986084,0.2870153784751892,0.2387093603610992,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6616449952125549,0.2958723902702331,0.2138218134641647,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6326993703842163,0.2568786740303039,0.2525895833969116,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.5471280813217163,0.1705295890569687,0.812414288520813,284.8858947753906,284.95001220703125,299.6505432128906,293.803955078125,298.45269775390625,297.4688720703125,284.89166259765625,1.0,0.5927044749259949,0.8305303454399109,0.8305303454399109,1.0,1.0,-2.412606000900269,1.0863125324249268,1.3262933492660522,0.5385138392448425,0.8242397308349609,0.8242397308349609,0.0,304.1690673828125,317.0,48285.8046875,0.0,2047.9261474609373,1.0,280.05828857421875,283.3895874023437,296.84149169921875,300.0165710449219,293.1499938964844,293.1499938964844,280.3500061035156,41374.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341946601867676,1.0,0.0,0.0,3.460593938827514,3.4606170654296875,7.990879566932563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.12939453125,0.0,1370.60546875,1895.4371337890625,0.0,2787.527587890625,0.8688283562660217,1.0,0.0,3.0,1.0,0.0
17916660,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7828349471092224,0.4991127550601959,0.4554945826530456,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6575656533241272,0.2916924059391022,0.2423056960105896,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.663453996181488,0.2993571162223816,0.2160923480987548,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6349740028381348,0.2608361840248108,0.2561661005020141,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5502691864967346,0.1736460775136947,0.8258649110794067,285.0362854003906,284.95001220703125,299.686279296875,293.7928161621094,298.47625732421875,297.4809875488281,285.0350646972656,1.0,0.5976995229721069,0.8284736275672913,0.8284736275672913,1.0,1.0,-2.4473299980163574,1.102845311164856,1.3444846868515017,0.5472169518470764,0.9546395540237428,0.9546395540237428,0.0,306.6849975585937,320.0,48371.88671875,0.0,2111.468017578125,1.0,280.3419189453125,283.5262451171875,296.77117919921875,299.8660583496094,293.1499938964844,293.1499938964844,280.04998779296875,32151.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252204656600952,1.0,0.0,0.0,3.632840633392334,3.632863998413086,8.806148343865061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.68896484375,0.0,1485.5048828125,1895.4371337890625,0.0,2703.99951171875,0.8985855579376221,1.0,0.0,3.0,1.0,0.0
17916720,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7828349471092224,0.4991127550601959,0.4554945826530456,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6575656533241272,0.2916924059391022,0.2423056960105896,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.663453996181488,0.2993571162223816,0.2160923480987548,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6349740028381348,0.2608361840248108,0.2561661005020141,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5502691864967346,0.1736460775136947,0.8258649110794067,285.0362854003906,284.95001220703125,299.686279296875,293.7928161621094,298.47625732421875,297.4809875488281,285.0350646972656,1.0,0.5976995229721069,0.8284736275672913,0.8284736275672913,1.0,1.0,-2.4473299980163574,1.102845311164856,1.3444846868515017,0.5472169518470764,0.9546395540237428,0.9546395540237428,0.0,306.6849975585937,320.0,48371.88671875,0.0,2111.468017578125,1.0,280.3419189453125,283.5262451171875,296.77117919921875,299.8660583496094,293.1499938964844,293.1499938964844,280.04998779296875,32151.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252204656600952,1.0,0.0,0.0,3.632840633392334,3.632863998413086,8.806148343865061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.68896484375,0.0,1485.5048828125,1895.4371337890625,0.0,2703.99951171875,0.8985855579376221,1.0,0.0,3.0,1.0,0.0
17916780,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7847047448158264,0.503888726234436,0.4602305293083191,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6600975394248962,0.2958855628967285,0.2458750605583191,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6650071740150452,0.3021990954875946,0.2182898521423339,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6370651125907898,0.2643527686595917,0.259717732667923,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.5532693862915039,0.1765073984861374,0.8395617604255676,284.9140930175781,284.95001220703125,299.7239074707031,293.7835693359375,298.4924621582031,297.4783020019531,284.9180603027344,1.0,0.6028200387954712,0.8264168500900269,0.8264168500900269,1.0,1.0,-2.4814324378967285,1.1190390586853027,1.3623933792114258,0.5558784008026123,0.86517333984375,0.86517333984375,0.0,309.5999450683594,323.0,49615.9375,0.0,2177.01708984375,1.0,280.0575256347656,283.3834228515625,296.8269958496094,300.06573486328125,293.1499938964844,293.1499938964844,280.3500061035156,37921.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382337689399719,1.0,0.0,0.0,3.562651872634888,3.5626754760742188,8.469154408885515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.7763671875,0.0,1452.1773681640625,1895.4371337890625,0.0,2825.217529296875,0.8875617980957031,1.0,0.0,3.0,1.0,0.0
17916840,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7847047448158264,0.503888726234436,0.4602305293083191,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6600975394248962,0.2958855628967285,0.2458750605583191,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6650071740150452,0.3021990954875946,0.2182898521423339,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6370651125907898,0.2643527686595917,0.259717732667923,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.5532693862915039,0.1765073984861374,0.8395617604255676,284.9140930175781,284.95001220703125,299.7239074707031,293.7835693359375,298.4924621582031,297.4783020019531,284.9180603027344,1.0,0.6028200387954712,0.8264168500900269,0.8264168500900269,1.0,1.0,-2.4814324378967285,1.1190390586853027,1.3623933792114258,0.5558784008026123,0.86517333984375,0.86517333984375,0.0,309.5999450683594,323.0,49615.9375,0.0,2177.01708984375,1.0,280.0575256347656,283.3834228515625,296.8269958496094,300.06573486328125,293.1499938964844,293.1499938964844,280.3500061035156,37921.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382337689399719,1.0,0.0,0.0,3.562651872634888,3.5626754760742188,8.469154408885515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.7763671875,0.0,1452.1773681640625,1895.4371337890625,0.0,2825.217529296875,0.8875617980957031,1.0,0.0,3.0,1.0,0.0
17916900,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7855727672576904,0.5068266987800598,0.4625315368175506,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.661298394203186,0.298186331987381,0.247615247964859,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6656997799873352,0.3038491010665893,0.219330221414566,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6380447745323181,0.266285091638565,0.2614369988441467,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.5546765327453613,0.1780516505241394,0.8461968302726746,285.0517272949219,284.95001220703125,299.74346923828125,293.7797241210937,298.5033874511719,297.4813842773437,285.05889892578125,1.0,0.6053551435470581,0.825388491153717,0.825388491153717,1.0,1.0,-2.4979395866394043,1.1268861293792725,1.3710533380508425,0.559992790222168,0.9663492441177368,0.9663492441177368,0.0,311.0863342285156,323.0,49218.78515625,0.0,2209.5498046875,1.0,280.3004455566406,283.5277099609375,296.76300048828125,299.87335205078125,293.1499938964844,293.1499938964844,280.3500061035156,32957.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333556056022644,1.0,0.0,0.0,3.634513378143311,3.6345365047454834,8.81425933130231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.96484375,0.0,1493.3372802734375,1895.4371337890625,0.0,2779.705078125,0.9016565680503844,1.0,0.0,3.0,1.0,0.0
17916960,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.786917507648468,0.5100294351577759,0.4653611481189728,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6628451943397522,0.3006713986396789,0.2495760023593902,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6667747497558594,0.3057047426700592,0.2205933034420013,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6393318772315979,0.2683850526809692,0.2633872330188751,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.5564345121383667,0.1797314584255218,0.8536152839660645,285.0609741210937,284.95001220703125,299.7635803222656,293.7763977050781,298.5161437988281,297.48736572265625,285.059814453125,1.0,0.6079959273338318,0.8242118954658508,0.8242118954658508,1.0,1.0,-2.5168819427490234,1.1358857154846191,1.3809962272644043,0.5647327899932861,1.0,1.0,0.0,312.3077392578125,326.0,49703.26953125,0.0,2245.194580078125,1.0,280.34283447265625,283.5199279785156,296.7691955566406,299.9443664550781,293.1499938964844,293.1499938964844,280.04998779296875,31582.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327929973602295,1.0,0.0,0.0,3.7413134574890137,3.741337537765503,9.339884172732128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.216796875,0.0,1603.2763671875,1895.4371337890625,0.0,2774.460693359375,0.922662317752838,1.0,0.0,3.0,1.0,0.0
17917020,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.788629412651062,0.514609158039093,0.4699599742889404,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6653749346733093,0.3049265146255493,0.253219872713089,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6682789921760559,0.3085269331932068,0.2227996438741684,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6414036154747009,0.2719284296035766,0.2669922113418579,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.5594009160995483,0.1826435476541519,0.8676630258560181,284.9085388183594,284.95001220703125,299.8055419921875,293.7713928222656,298.5330810546875,297.4825744628906,284.9110717773437,1.0,0.613236129283905,0.8218587636947632,0.8218587636947632,1.0,1.0,-2.551424741744995,1.1522291898727417,1.3991955518722534,0.5734481811523438,0.9058236479759216,0.9058236479759216,0.0,315.3627014160156,329.0,51186.8359375,0.0,2314.789306640625,1.0,280.0571594238281,283.3424987792969,296.82305908203125,300.1582946777344,293.1499938964844,293.1499938964844,279.75,36881.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474555015563965,1.0,0.0,0.0,3.7219178676605225,3.721942663192749,9.243295835403842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.109375,0.0,1621.38671875,1895.4371337890625,0.0,2911.4443359375,0.9219090342521667,1.0,0.0,3.0,1.0,0.0
17917080,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.788629412651062,0.514609158039093,0.4699599742889404,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6653749346733093,0.3049265146255493,0.253219872713089,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6682789921760559,0.3085269331932068,0.2227996438741684,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6414036154747009,0.2719284296035766,0.2669922113418579,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.5594009160995483,0.1826435476541519,0.8676630258560181,284.9085388183594,284.95001220703125,299.8055419921875,293.7713928222656,298.5330810546875,297.4825744628906,284.9110717773437,1.0,0.613236129283905,0.8218587636947632,0.8218587636947632,1.0,1.0,-2.551424741744995,1.1522291898727417,1.3991955518722534,0.5734481811523438,0.9058236479759216,0.9058236479759216,0.0,315.3627014160156,329.0,51186.8359375,0.0,2314.789306640625,1.0,280.0571594238281,283.3424987792969,296.82305908203125,300.1582946777344,293.1499938964844,293.1499938964844,279.75,36881.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474555015563965,1.0,0.0,0.0,3.7219178676605225,3.721942663192749,9.243295835403842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.109375,0.0,1621.38671875,1895.4371337890625,0.0,2911.4443359375,0.9219090342521667,1.0,0.0,3.0,1.0,0.0
17917140,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7897120714187622,0.5190408825874329,0.4738606810569763,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6673902869224548,0.3089956641197204,0.2565214037895202,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6691949367523193,0.3111054897308349,0.2246299386024475,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6429957747459412,0.2752681076526642,0.2702036798000335,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.5617483854293823,0.1853635013103485,0.8802427053451538,284.8914489746094,284.95001220703125,299.8500061035156,293.7687683105469,298.55035400390625,297.47637939453125,284.89599609375,1.0,0.6182416677474976,0.8195055723190308,0.8195055723190308,1.0,1.0,-2.581950187683105,1.1666347980499268,1.4153153896331787,0.5810281038284302,0.8338253498077393,0.8338253498077393,0.0,318.731201171875,332.0,51885.8203125,0.0,2380.41015625,1.0,279.7581481933594,283.30322265625,296.8039855957031,300.1966552734375,293.1499938964844,293.1499938964844,280.04998779296875,40696.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575984239578247,1.0,0.0,0.0,3.495318651199341,3.4953420162200928,8.152050554599555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.28125,0.0,1401.4407958984375,1895.4371337890625,0.0,3006.483154296875,0.8757483959197998,1.0,0.0,3.0,1.0,0.0
17917200,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7897120714187622,0.5190408825874329,0.4738606810569763,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6673902869224548,0.3089956641197204,0.2565214037895202,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6691949367523193,0.3111054897308349,0.2246299386024475,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6429957747459412,0.2752681076526642,0.2702036798000335,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.5617483854293823,0.1853635013103485,0.8802427053451538,284.8914489746094,284.95001220703125,299.8500061035156,293.7687683105469,298.55035400390625,297.47637939453125,284.89599609375,1.0,0.6182416677474976,0.8195055723190308,0.8195055723190308,1.0,1.0,-2.581950187683105,1.1666347980499268,1.4153153896331787,0.5810281038284302,0.8338253498077393,0.8338253498077393,0.0,318.731201171875,332.0,51885.8203125,0.0,2380.41015625,1.0,279.7581481933594,283.30322265625,296.8039855957031,300.1966552734375,293.1499938964844,293.1499938964844,280.04998779296875,40696.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575984239578247,1.0,0.0,0.0,3.495318651199341,3.4953420162200928,8.152050554599555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.28125,0.0,1401.4407958984375,1895.4371337890625,0.0,3006.483154296875,0.8757483959197998,1.0,0.0,3.0,1.0,0.0
17917260,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7919276356697083,0.5250909328460693,0.4790626466274261,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.670129120349884,0.3137144744396209,0.2602580189704895,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6709295511245728,0.3144802749156952,0.226918414235115,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6452118754386902,0.2791493535041809,0.2738360464572906,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.5646746754646301,0.1883766800165176,0.8938670754432678,285.0353698730469,284.95001220703125,299.89678955078125,293.7682189941406,298.5767517089844,297.4847412109375,285.0341491699219,1.0,0.6233728528022766,0.8169333934783936,0.8169333934783936,1.0,1.0,-2.6169638633728027,1.1831721067428589,1.4337918758392334,0.5896891951560974,0.9616551995277404,0.9616551995277404,0.0,321.4459533691406,335.0,51981.2578125,0.0,2452.009033203125,1.0,280.0422058105469,283.4369812011719,296.7489929199219,300.0629577636719,293.1499938964844,293.1499938964844,279.75,32251.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493095636367798,1.0,0.0,0.0,3.6617820262908936,3.6618056297302246,8.947017704485916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.46875,0.0,1518.181884765625,1895.4371337890625,0.0,2928.804443359375,0.9051439166069032,1.0,0.0,3.0,1.0,0.0
17917320,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7919276356697083,0.5250909328460693,0.4790626466274261,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.670129120349884,0.3137144744396209,0.2602580189704895,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6709295511245728,0.3144802749156952,0.226918414235115,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6452118754386902,0.2791493535041809,0.2738360464572906,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.5646746754646301,0.1883766800165176,0.8938670754432678,285.0353698730469,284.95001220703125,299.89678955078125,293.7682189941406,298.5767517089844,297.4847412109375,285.0341491699219,1.0,0.6233728528022766,0.8169333934783936,0.8169333934783936,1.0,1.0,-2.6169638633728027,1.1831721067428589,1.4337918758392334,0.5896891951560974,0.9616551995277404,0.9616551995277404,0.0,321.4459533691406,335.0,51981.2578125,0.0,2452.009033203125,1.0,280.0422058105469,283.4369812011719,296.7489929199219,300.0629577636719,293.1499938964844,293.1499938964844,279.75,32251.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493095636367798,1.0,0.0,0.0,3.6617820262908936,3.6618056297302246,8.947017704485916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.46875,0.0,1518.181884765625,1895.4371337890625,0.0,2928.804443359375,0.9051439166069032,1.0,0.0,3.0,1.0,0.0
17917380,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.793024480342865,0.5290682911872864,0.4831938743591308,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6720168590545654,0.317414790391922,0.2635480761528015,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6717905402183533,0.3167190253734588,0.2287875264883041,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6466361284255981,0.2820549011230469,0.2769486010074615,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.566548764705658,0.1905545145273208,0.9052194952964784,284.9135131835937,284.95001220703125,299.945556640625,293.76934814453125,298.5938415527344,297.47491455078125,284.9167175292969,1.0,0.6283103823661804,0.8143612146377563,0.8143612146377563,1.0,1.0,-2.6462161540985107,1.1968767642974854,1.4493393898010254,0.5969652533531189,0.871610701084137,0.871610701084137,0.0,324.99615478515625,338.0,53204.58984375,0.0,2518.6923828125,1.0,279.75732421875,283.2934265136719,296.8091125488281,300.2691955566406,293.1499938964844,293.1499938964844,280.04998779296875,37823.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614792227745056,1.0,0.0,0.0,3.593881130218506,3.593904972076416,8.618282549832657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.37109375,0.0,1485.056640625,1895.4371337890625,0.0,3042.87890625,0.8943996429443359,1.0,0.0,3.0,1.0,0.0
17917440,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.793024480342865,0.5290682911872864,0.4831938743591308,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6720168590545654,0.317414790391922,0.2635480761528015,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6717905402183533,0.3167190253734588,0.2287875264883041,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6466361284255981,0.2820549011230469,0.2769486010074615,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.566548764705658,0.1905545145273208,0.9052194952964784,284.9135131835937,284.95001220703125,299.945556640625,293.76934814453125,298.5938415527344,297.47491455078125,284.9167175292969,1.0,0.6283103823661804,0.8143612146377563,0.8143612146377563,1.0,1.0,-2.6462161540985107,1.1968767642974854,1.4493393898010254,0.5969652533531189,0.871610701084137,0.871610701084137,0.0,324.99615478515625,338.0,53204.58984375,0.0,2518.6923828125,1.0,279.75732421875,283.2934265136719,296.8091125488281,300.2691955566406,293.1499938964844,293.1499938964844,280.04998779296875,37823.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614792227745056,1.0,0.0,0.0,3.593881130218506,3.593904972076416,8.618282549832657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.37109375,0.0,1485.056640625,1895.4371337890625,0.0,3042.87890625,0.8943996429443359,1.0,0.0,3.0,1.0,0.0
17917500,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.793432354927063,0.531546413898468,0.4851143360137939,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6727725863456726,0.319365382194519,0.2650443613529205,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.672029972076416,0.3179773390293121,0.2295855283737182,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6471619009971619,0.2835723459720611,0.278322160243988,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.5671930909156799,0.1916232854127884,0.9099764823913574,285.0466003417969,284.95001220703125,299.9706115722656,293.7704772949219,298.6048889160156,297.4739685058594,285.05230712890625,1.0,0.6306242346763611,0.8130751252174377,0.8130751252174377,1.0,1.0,-2.658961296081543,1.2028337717056274,1.456127643585205,0.6000197529792786,0.9691112637519836,0.9691112637519836,0.0,326.821044921875,338.0,52723.2265625,0.0,2549.368408203125,1.0,280.00115966796875,283.4347839355469,296.751953125,300.077392578125,293.1499938964844,293.1499938964844,280.04998779296875,33143.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565073013305664,1.0,0.0,0.0,3.660799741744995,3.660823345184326,8.94221727776312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.234375,0.0,1523.778076171875,1895.4371337890625,0.0,2996.2529296875,0.9075730443000792,1.0,0.0,3.0,1.0,0.0
17917560,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7942870855331421,0.5342250466346741,0.4875249862670898,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6738320589065552,0.3214358985424042,0.2667151689529419,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6726115942001343,0.3193824887275696,0.2305697947740554,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6479546427726746,0.285192459821701,0.2798696160316467,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5680969953536987,0.1927533894777298,0.9151870608329772,285.0491943359375,284.95001220703125,299.99609375,293.7719421386719,298.6174621582031,297.4754943847656,285.0477905273437,1.0,0.6329715251922607,0.8117185235023499,0.8117185235023499,1.0,1.0,-2.6735222339630127,1.2096498012542725,1.4638724327087402,0.6035441756248474,1.0,1.0,0.0,328.3539428710937,341.0,53147.5859375,0.0,2582.17578125,1.0,280.0427551269531,283.4244689941406,296.76251220703125,300.15045166015625,293.1499938964844,293.1499938964844,279.75,31935.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557167649269104,1.0,0.0,0.0,3.7587196826934814,3.75874400138855,9.426992164662806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.0263671875,0.0,1626.208251953125,1895.4371337890625,0.0,2988.841552734375,0.926867663860321,1.0,0.0,3.0,1.0,0.0
17917620,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.794929027557373,0.5376139283180237,0.4911215901374817,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6752234101295471,0.3246814310550689,0.2696214616298675,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6729994416236877,0.3211635649204254,0.2321042269468307,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6488769054412842,0.2875995934009552,0.2824873030185699,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.5691249966621399,0.1943631917238235,0.9238483905792236,284.9020080566406,284.95001220703125,300.0482788085937,293.77593994140625,298.6337890625,297.4617614746094,284.9043884277344,1.0,0.6373971700668335,0.8090053796768188,0.8090053796768188,1.0,1.0,-2.697359323501587,1.220687985420227,1.4766714572906494,0.6093207001686096,0.8980919122695923,0.8980919122695923,0.0,332.0287475585937,344.0,54422.62890625,0.0,2641.818359375,1.0,279.7572326660156,283.25567626953125,296.8183898925781,300.3563232421875,293.1499938964844,293.1499938964844,280.04998779296875,37449.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684006929397583,1.0,0.0,0.0,3.716048002243042,3.716073036193848,9.214163583237678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.9443359375,0.0,1618.938720703125,1895.4371337890625,0.0,3107.807861328125,0.9210233092308044,1.0,0.0,3.0,1.0,0.0
17917680,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.794929027557373,0.5376139283180237,0.4911215901374817,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6752234101295471,0.3246814310550689,0.2696214616298675,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6729994416236877,0.3211635649204254,0.2321042269468307,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6488769054412842,0.2875995934009552,0.2824873030185699,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.5691249966621399,0.1943631917238235,0.9238483905792236,284.9020080566406,284.95001220703125,300.0482788085937,293.77593994140625,298.6337890625,297.4617614746094,284.9043884277344,1.0,0.6373971700668335,0.8090053796768188,0.8090053796768188,1.0,1.0,-2.697359323501587,1.220687985420227,1.4766714572906494,0.6093207001686096,0.8980919122695923,0.8980919122695923,0.0,332.0287475585937,344.0,54422.62890625,0.0,2641.818359375,1.0,279.7572326660156,283.25567626953125,296.8183898925781,300.3563232421875,293.1499938964844,293.1499938964844,280.04998779296875,37449.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684006929397583,1.0,0.0,0.0,3.716048002243042,3.716073036193848,9.214163583237678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.9443359375,0.0,1618.938720703125,1895.4371337890625,0.0,3107.807861328125,0.9210233092308044,1.0,0.0,3.0,1.0,0.0
17917740,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7959612011909485,0.5424479842185974,0.4950790107250213,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6767740249633789,0.3284411430358886,0.2725297510623932,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6735742688179016,0.3235602974891662,0.2336569279432296,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6499125361442566,0.2904254794120788,0.2850595414638519,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.5701462626457214,0.1961810141801834,0.9318650364875792,285.0562744140625,284.95001220703125,300.1019287109375,293.7811584472656,298.6580810546875,297.4611511230469,285.0565795898437,1.0,0.6415933966636658,0.8062922358512878,0.8062922358512878,1.0,1.0,-2.720810413360596,1.2315590381622314,1.4892512559890747,0.6148098111152649,1.0,1.0,0.0,335.28466796875,347.0,54089.50390625,0.0,2699.650146484375,1.0,280.0434265136719,283.4117736816406,296.7698974609375,300.2200012207031,293.1499938964844,293.1499938964844,279.75,33180.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622511625289917,1.0,0.0,0.0,3.8376095294952393,3.837635040283203,9.82686174211267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.9443359375,0.0,1729.900634765625,1895.4371337890625,0.0,3050.119873046875,0.9453166723251344,1.0,0.0,3.0,1.0,0.0
17917800,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7959612011909485,0.5424479842185974,0.4950790107250213,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6767740249633789,0.3284411430358886,0.2725297510623932,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6735742688179016,0.3235602974891662,0.2336569279432296,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6499125361442566,0.2904254794120788,0.2850595414638519,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.5701462626457214,0.1961810141801834,0.9318650364875792,285.0562744140625,284.95001220703125,300.1019287109375,293.7811584472656,298.6580810546875,297.4611511230469,285.0565795898437,1.0,0.6415933966636658,0.8062922358512878,0.8062922358512878,1.0,1.0,-2.720810413360596,1.2315590381622314,1.4892512559890747,0.6148098111152649,1.0,1.0,0.0,335.28466796875,347.0,54089.50390625,0.0,2699.650146484375,1.0,280.0434265136719,283.4117736816406,296.7698974609375,300.2200012207031,293.1499938964844,293.1499938964844,279.75,33180.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622511625289917,1.0,0.0,0.0,3.8376095294952393,3.837635040283203,9.82686174211267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.9443359375,0.0,1729.900634765625,1895.4371337890625,0.0,3050.119873046875,0.9453166723251344,1.0,0.0,3.0,1.0,0.0
17917860,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7966031432151794,0.5456625819206238,0.4985393285751343,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6781196594238281,0.331566721200943,0.2753297388553619,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6739421486854553,0.3252221047878265,0.2351016849279403,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6507581472396851,0.2926623523235321,0.2875021994113922,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5709399580955505,0.1975595504045486,0.9393798112869264,284.9023132324219,284.95001220703125,300.15692138671875,293.7874755859375,298.67584228515625,297.4479064941406,284.9047241210937,1.0,0.6456775665283203,0.8035739064216614,0.8035739064216614,1.0,1.0,-2.742638111114502,1.2415944337844849,1.5010435581207275,0.6200069189071655,0.9205158948898317,0.9205158948898317,0.0,338.7331848144531,350.0,55438.875,0.0,2756.116943359375,1.0,279.7557983398437,283.2336730957031,296.8274230957031,300.4276428222656,293.1499938964844,293.1499938964844,279.45001220703125,37275.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741191029548645,1.0,0.0,0.0,3.807546854019165,3.807572603225708,9.673502745499718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4609375,0.0,1725.5665283203125,1895.4371337890625,0.0,3161.446044921875,0.9413130283355712,1.0,0.0,3.0,1.0,0.0
17917920,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7966031432151794,0.5456625819206238,0.4985393285751343,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6781196594238281,0.331566721200943,0.2753297388553619,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6739421486854553,0.3252221047878265,0.2351016849279403,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6507581472396851,0.2926623523235321,0.2875021994113922,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5709399580955505,0.1975595504045486,0.9393798112869264,284.9023132324219,284.95001220703125,300.15692138671875,293.7874755859375,298.67584228515625,297.4479064941406,284.9047241210937,1.0,0.6456775665283203,0.8035739064216614,0.8035739064216614,1.0,1.0,-2.742638111114502,1.2415944337844849,1.5010435581207275,0.6200069189071655,0.9205158948898317,0.9205158948898317,0.0,338.7331848144531,350.0,55438.875,0.0,2756.116943359375,1.0,279.7557983398437,283.2336730957031,296.8274230957031,300.4276428222656,293.1499938964844,293.1499938964844,279.45001220703125,37275.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741191029548645,1.0,0.0,0.0,3.807546854019165,3.807572603225708,9.673502745499718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4609375,0.0,1725.5665283203125,1895.4371337890625,0.0,3161.446044921875,0.9413130283355712,1.0,0.0,3.0,1.0,0.0
