time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7965179681777954,0.5485547780990601,0.5011086463928223,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6788263320922852,0.3343497514724731,0.27764892578125,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6736192107200623,0.3264985084533691,0.236065998673439,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6509979963302612,0.2945406436920166,0.2893942594528198,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.570978581905365,0.1985868215560913,0.9446724057197572,284.8829650878906,284.95001220703125,300.2130432128906,293.7947692871094,298.69293212890625,297.4325866699219,284.88677978515625,1.0,0.649333119392395,0.8008556365966797,0.8008556365966797,1.0,1.0,-2.758798360824585,1.2488970756530762,1.5099011659622192,0.6236244440078735,0.8421270847320557,0.8421270847320557,0.0,342.4906616210937,353.0,55864.1796875,0.0,2804.048828125,1.0,279.45751953125,283.19415283203125,296.8177795410156,300.45965576171875,293.1499938964844,293.1499938964844,279.75,41068.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816229701042175,1.0,0.0,0.0,3.5702691078186035,3.570293426513672,8.505409141434939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.51318359375,0.0,1483.358154296875,1895.4371337890625,0.0,3231.78857421875,0.8923808336257935,1.0,0.0,3.0,1.0,0.0
17918040,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7965179681777954,0.5485547780990601,0.5011086463928223,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6788263320922852,0.3343497514724731,0.27764892578125,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6736192107200623,0.3264985084533691,0.236065998673439,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6509979963302612,0.2945406436920166,0.2893942594528198,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.570978581905365,0.1985868215560913,0.9446724057197572,284.8829650878906,284.95001220703125,300.2130432128906,293.7947692871094,298.69293212890625,297.4325866699219,284.88677978515625,1.0,0.649333119392395,0.8008556365966797,0.8008556365966797,1.0,1.0,-2.758798360824585,1.2488970756530762,1.5099011659622192,0.6236244440078735,0.8421270847320557,0.8421270847320557,0.0,342.4906616210937,353.0,55864.1796875,0.0,2804.048828125,1.0,279.45751953125,283.19415283203125,296.8177795410156,300.45965576171875,293.1499938964844,293.1499938964844,279.75,41068.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816229701042175,1.0,0.0,0.0,3.5702691078186035,3.570293426513672,8.505409141434939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.51318359375,0.0,1483.358154296875,1895.4371337890625,0.0,3231.78857421875,0.8923808336257935,1.0,0.0,3.0,1.0,0.0
17918100,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.796947717666626,0.5509182214736938,0.5028908252716064,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6794906258583069,0.3361450433731079,0.2789665162563324,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6737967729568481,0.327602207660675,0.2367103099822998,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6513886451721191,0.2958296835422516,0.2904901802539825,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.5712569952011108,0.1993324309587478,0.9476783275604248,285.0219421386719,284.95001220703125,300.2414855957031,293.7987060546875,298.706298828125,297.43328857421875,285.0269470214844,1.0,0.6511530876159668,0.7994964718818665,0.7994964718818665,1.0,1.0,-2.768501043319702,1.253338098526001,1.5151629447937012,0.6257859468460083,0.9347469806671144,0.9347469806671144,0.0,343.9993896484375,353.0,55293.37109375,0.0,2829.524658203125,1.0,279.7002868652344,283.34130859375,296.7603759765625,300.2484436035156,293.1499938964844,293.1499938964844,279.75,34678.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744147419929504,1.0,0.0,0.0,3.621563911437988,3.62158727645874,8.751562177167216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.3310546875,0.0,1491.9505615234375,1895.4371337890625,0.0,3164.218505859375,0.9003274440765381,1.0,0.0,3.0,1.0,0.0
17918160,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7978087663650513,0.5533934831619263,0.5051513910293579,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6805035471916199,0.3380785584449768,0.2805139422416687,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6743549704551697,0.328860342502594,0.2375841438770294,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6520956754684448,0.2972457706928253,0.2918263375759125,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.5718832612037659,0.200185939669609,0.9515089392662048,285.023193359375,284.95001220703125,300.2701416015625,293.8028564453125,298.7207946777344,297.43585205078125,285.0223083496094,1.0,0.6530820727348328,0.7981403470039368,0.7981403470039368,1.0,1.0,-2.780663013458252,1.258953332901001,1.521709680557251,0.6286147236824036,0.9611408114433287,0.9611408114433287,0.0,345.22802734375,356.0,55646.72265625,0.0,2858.50927734375,1.0,279.742431640625,283.3328552246094,296.776123046875,300.3192749023437,293.1499938964844,293.1499938964844,279.45001220703125,33016.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720067143440247,1.0,0.0,0.0,3.705656051635742,3.705680131912232,9.162700393972044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0146484375,0.0,1573.3140869140625,1895.4371337890625,0.0,3141.6337890625,0.9156870245933532,1.0,0.0,3.0,1.0,0.0
17918220,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7984023690223694,0.5564268827438354,0.5083796977996826,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6818143129348755,0.3411333262920379,0.2832241654396057,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6747042536735535,0.3304309844970703,0.2389347851276397,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6528688073158264,0.2993375360965729,0.2940951287746429,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5724789500236511,0.2013660222291946,0.9579700231552124,284.9114074707031,284.95001220703125,300.3280944824219,293.8116760253906,298.7408447265625,297.4244689941406,284.9142150878906,1.0,0.6568193435668945,0.7954280376434326,0.7954280376434326,1.0,1.0,-2.800497531890869,1.2679778337478638,1.5325195789337158,0.6332151293754578,0.8721840381622314,0.8721840381622314,0.0,348.4450988769531,359.0,56674.796875,0.0,2911.97607421875,1.0,279.4571533203125,283.200439453125,296.8396911621094,300.516845703125,293.1499938964844,293.1499938964844,279.75,38243.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816549777984619,1.0,0.0,0.0,3.616583585739136,3.616607666015625,8.727509452910454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.138671875,0.0,1512.9437255859375,1895.4371337890625,0.0,3232.088623046875,0.899856448173523,1.0,0.0,3.0,1.0,0.0
17918280,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7984023690223694,0.5564268827438354,0.5083796977996826,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6818143129348755,0.3411333262920379,0.2832241654396057,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6747042536735535,0.3304309844970703,0.2389347851276397,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6528688073158264,0.2993375360965729,0.2940951287746429,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5724789500236511,0.2013660222291946,0.9579700231552124,284.9114074707031,284.95001220703125,300.3280944824219,293.8116760253906,298.7408447265625,297.4244689941406,284.9142150878906,1.0,0.6568193435668945,0.7954280376434326,0.7954280376434326,1.0,1.0,-2.800497531890869,1.2679778337478638,1.5325195789337158,0.6332151293754578,0.8721840381622314,0.8721840381622314,0.0,348.4450988769531,359.0,56674.796875,0.0,2911.97607421875,1.0,279.4571533203125,283.200439453125,296.8396911621094,300.516845703125,293.1499938964844,293.1499938964844,279.75,38243.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816549777984619,1.0,0.0,0.0,3.616583585739136,3.616607666015625,8.727509452910454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.138671875,0.0,1512.9437255859375,1895.4371337890625,0.0,3232.088623046875,0.899856448173523,1.0,0.0,3.0,1.0,0.0
17918340,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7993544936180115,0.5608173608779907,0.5120055675506592,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6833145022392273,0.3447368443012237,0.2860160768032074,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6752525568008423,0.3326133191585541,0.2403561770915985,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6537932753562927,0.3018848001956939,0.2964127361774444,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.5731836557388306,0.2028325051069259,0.9643784165382384,285.0396728515625,284.95001220703125,300.3866882324219,293.8210144042969,298.76806640625,297.4254455566406,285.0380249023437,1.0,0.6605015397071838,0.7927157282829285,0.7927157282829285,1.0,1.0,-2.820991277694702,1.2773337364196775,1.543657660484314,0.6378129720687866,0.9973602294921876,0.9973602294921876,0.0,351.3621520996094,362.0,56490.70703125,0.0,2965.90576171875,1.0,279.7431640625,283.32830810546875,296.8056335449219,300.40142822265625,293.1499938964844,293.1499938964844,279.45001220703125,32319.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748220205307007,1.0,0.0,0.0,3.768583059310913,3.768607616424561,9.476532341068378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.4140625,0.0,1640.70703125,1895.4371337890625,0.0,3168.0380859375,0.9292522072792052,1.0,0.0,3.0,1.0,0.0
17918400,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7993544936180115,0.5608173608779907,0.5120055675506592,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6833145022392273,0.3447368443012237,0.2860160768032074,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6752525568008423,0.3326133191585541,0.2403561770915985,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6537932753562927,0.3018848001956939,0.2964127361774444,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.5731836557388306,0.2028325051069259,0.9643784165382384,285.0396728515625,284.95001220703125,300.3866882324219,293.8210144042969,298.76806640625,297.4254455566406,285.0380249023437,1.0,0.6605015397071838,0.7927157282829285,0.7927157282829285,1.0,1.0,-2.820991277694702,1.2773337364196775,1.543657660484314,0.6378129720687866,0.9973602294921876,0.9973602294921876,0.0,351.3621520996094,362.0,56490.70703125,0.0,2965.90576171875,1.0,279.7431640625,283.32830810546875,296.8056335449219,300.40142822265625,293.1499938964844,293.1499938964844,279.45001220703125,32319.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748220205307007,1.0,0.0,0.0,3.768583059310913,3.768607616424561,9.476532341068378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.4140625,0.0,1640.70703125,1895.4371337890625,0.0,3168.0380859375,0.9292522072792052,1.0,0.0,3.0,1.0,0.0
17918460,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7996702790260315,0.5634253621101379,0.5148935317993164,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6844221353530884,0.3476086556911468,0.2886081337928772,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6753853559494019,0.3339474201202392,0.2415679991245269,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6543601751327515,0.3037604093551636,0.2985097169876098,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5735213160514832,0.2038196772336959,0.9701116681098938,284.90069580078125,284.95001220703125,300.44580078125,293.830810546875,298.787353515625,297.4119567871094,284.9034729003906,1.0,0.6641040444374084,0.789830207824707,0.789830207824707,1.0,1.0,-2.839003086090088,1.2854043245315552,1.5535987615585327,0.6418675184249878,0.8926813006401062,0.8926813006401062,0.0,354.7244567871094,365.0,57636.8125,0.0,3017.661376953125,1.0,279.4563293457031,283.16943359375,296.86578369140625,300.6052551269531,293.1499938964844,293.1499938964844,279.75,37876.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858123421669006,1.0,0.0,0.0,3.707505702972412,3.7075307369232178,9.17185047910607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.615234375,0.0,1612.3529052734375,1895.4371337890625,0.0,3271.024169921875,0.9194501042366028,1.0,0.0,3.0,1.0,0.0
17918520,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7996702790260315,0.5634253621101379,0.5148935317993164,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6844221353530884,0.3476086556911468,0.2886081337928772,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6753853559494019,0.3339474201202392,0.2415679991245269,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6543601751327515,0.3037604093551636,0.2985097169876098,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5735213160514832,0.2038196772336959,0.9701116681098938,284.90069580078125,284.95001220703125,300.44580078125,293.830810546875,298.787353515625,297.4119567871094,284.9034729003906,1.0,0.6641040444374084,0.789830207824707,0.789830207824707,1.0,1.0,-2.839003086090088,1.2854043245315552,1.5535987615585327,0.6418675184249878,0.8926813006401062,0.8926813006401062,0.0,354.7244567871094,365.0,57636.8125,0.0,3017.661376953125,1.0,279.4563293457031,283.16943359375,296.86578369140625,300.6052551269531,293.1499938964844,293.1499938964844,279.75,37876.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858123421669006,1.0,0.0,0.0,3.707505702972412,3.7075307369232178,9.17185047910607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.615234375,0.0,1612.3529052734375,1895.4371337890625,0.0,3271.024169921875,0.9194501042366028,1.0,0.0,3.0,1.0,0.0
17918580,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8003995418548584,0.5675640106201172,0.5182260274887085,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6857413053512573,0.351087212562561,0.2912750840187073,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.675738513469696,0.33595672249794,0.242844671010971,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.655093789100647,0.3061365187168121,0.3006417155265808,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.5739684700965881,0.2051123529672622,0.9756759405136108,285.04351806640625,284.95001220703125,300.5052795410156,293.8409118652344,298.81451416015625,297.412353515625,285.0431823730469,1.0,0.6676065921783447,0.7869447469711304,0.7869447469711304,1.0,1.0,-2.857556104660034,1.2937490940093994,1.5638070106506348,0.6458660364151001,1.0,1.0,0.0,357.7108764648437,368.0,57274.078125,0.0,3069.214111328125,1.0,279.7433166503906,283.31524658203125,296.8269348144531,300.4749755859375,293.1499938964844,293.1499938964844,279.45001220703125,33101.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791963458061218,1.0,0.0,0.0,3.832819938659668,3.8328452110290527,9.802348586163134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7880859375,0.0,1723.4625244140625,1895.4371337890625,0.0,3209.04833984375,0.944161057472229,1.0,0.0,3.0,1.0,0.0
17918640,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8003995418548584,0.5675640106201172,0.5182260274887085,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6857413053512573,0.351087212562561,0.2912750840187073,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.675738513469696,0.33595672249794,0.242844671010971,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.655093789100647,0.3061365187168121,0.3006417155265808,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.5739684700965881,0.2051123529672622,0.9756759405136108,285.04351806640625,284.95001220703125,300.5052795410156,293.8409118652344,298.81451416015625,297.412353515625,285.0431823730469,1.0,0.6676065921783447,0.7869447469711304,0.7869447469711304,1.0,1.0,-2.857556104660034,1.2937490940093994,1.5638070106506348,0.6458660364151001,1.0,1.0,0.0,357.7108764648437,368.0,57274.078125,0.0,3069.214111328125,1.0,279.7433166503906,283.31524658203125,296.8269348144531,300.4749755859375,293.1499938964844,293.1499938964844,279.45001220703125,33101.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791963458061218,1.0,0.0,0.0,3.832819938659668,3.8328452110290527,9.802348586163134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7880859375,0.0,1723.4625244140625,1895.4371337890625,0.0,3209.04833984375,0.944161057472229,1.0,0.0,3.0,1.0,0.0
17918700,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8008105754852295,0.5689913034439087,0.5199404954910278,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6864767670631409,0.3526122868061065,0.2926805317401886,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6760019063949585,0.3367149829864502,0.2435515820980072,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6555312871932983,0.3071333467960357,0.3017808496952057,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.5742779970169067,0.2056356072425842,0.9787431955337524,284.9026184082031,284.95001220703125,300.5350952148437,293.84600830078125,298.8254699707031,297.4078369140625,284.8954467773437,1.0,0.6694012880325317,0.785502016544342,0.785502016544342,1.0,1.0,-2.867514371871948,1.2982219457626345,1.569292426109314,0.6481210589408875,0.9324607253074646,0.9324607253074646,0.0,359.1875305175781,368.0,58530.515625,0.0,3096.4755859375,1.0,279.49383544921875,283.146484375,296.8889465332031,300.71746826171875,293.1499938964844,293.1499938964844,279.45001220703125,35445.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865566849708557,1.0,0.0,0.0,3.843088150024414,3.843113899230957,9.854938980424777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.474609375,0.0,1754.42138671875,1895.4371337890625,0.0,3277.991455078125,0.9467704892158508,1.0,0.0,3.0,1.0,0.0
17918760,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8006556630134583,0.5700132250785828,0.5209887623786926,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.686797022819519,0.3538999259471893,0.2938205301761627,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6758184432983398,0.3372001945972442,0.2439931035041809,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.655587911605835,0.307905375957489,0.3026373386383056,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.5741796493530273,0.2059788554906845,0.9808543920516968,284.8983764648437,284.95001220703125,300.5649108886719,293.8511657714844,298.834228515625,297.3993225097656,284.9010314941406,1.0,0.6710603833198547,0.7840274572372437,0.7840274572372437,1.0,1.0,-2.874487400054932,1.3012481927871704,1.5732393264770508,0.6495826244354248,0.9104824662208556,0.9104824662208556,0.0,361.0307312011719,371.0,58491.51171875,0.0,3119.620361328125,1.0,279.45611572265625,283.14813232421875,296.8851623535156,300.678466796875,293.1499938964844,293.1499938964844,279.1499938964844,37702.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897969126701355,1.0,0.0,0.0,3.783815860748291,3.783841371536255,9.553297104503145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.90625,0.0,1700.4122314453125,1895.4371337890625,0.0,3308.308349609375,0.9363146424293518,1.0,0.0,3.0,1.0,0.0
17918820,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8003098368644714,0.5723100304603577,0.522999107837677,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6873125433921814,0.3564703464508056,0.2959487438201904,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6753097176551819,0.3381607234477997,0.2447218000888824,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6555628776550293,0.3094077110290527,0.3041538596153259,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.5737695097923279,0.2065790742635727,0.984140157699585,284.887939453125,284.95001220703125,300.62457275390625,293.8614501953125,298.8534851074219,297.3856811523437,284.89068603515625,1.0,0.6741544604301453,0.7810784578323364,0.7810784578323364,1.0,1.0,-2.886560440063477,1.3064002990722656,1.580160140991211,0.6519187092781067,0.8396620154380798,0.8396620154380798,0.0,364.6389465332031,374.0,58819.44921875,0.0,3161.970458984375,1.0,279.15777587890625,283.1148986816406,296.87872314453125,300.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,40818.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895976185798645,1.0,0.0,0.0,3.550657033920288,3.5506808757781982,8.412221745857096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.671875,0.0,1460.5028076171875,1895.4371337890625,0.0,3366.048583984375,0.8878140449523926,1.0,0.0,3.0,1.0,0.0
17918880,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8003098368644714,0.5723100304603577,0.522999107837677,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6873125433921814,0.3564703464508056,0.2959487438201904,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6753097176551819,0.3381607234477997,0.2447218000888824,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6555628776550293,0.3094077110290527,0.3041538596153259,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.5737695097923279,0.2065790742635727,0.984140157699585,284.887939453125,284.95001220703125,300.62457275390625,293.8614501953125,298.8534851074219,297.3856811523437,284.89068603515625,1.0,0.6741544604301453,0.7810784578323364,0.7810784578323364,1.0,1.0,-2.886560440063477,1.3064002990722656,1.580160140991211,0.6519187092781067,0.8396620154380798,0.8396620154380798,0.0,364.6389465332031,374.0,58819.44921875,0.0,3161.970458984375,1.0,279.15777587890625,283.1148986816406,296.87872314453125,300.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,40818.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895976185798645,1.0,0.0,0.0,3.550657033920288,3.5506808757781982,8.412221745857096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.671875,0.0,1460.5028076171875,1895.4371337890625,0.0,3366.048583984375,0.8878140449523926,1.0,0.0,3.0,1.0,0.0
17918940,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8012933731079102,0.576493501663208,0.5264983773231506,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6887965798377991,0.3600024580955505,0.2986651957035064,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6758407354354858,0.3401925563812256,0.2460242211818695,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6564031839370728,0.3117457926273346,0.3062505722045898,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5742373466491699,0.2077705860137939,0.9891729950904846,285.0155029296875,284.95001220703125,300.68408203125,293.87164306640625,298.8826599121094,297.3899841308594,285.0152282714844,1.0,0.6774118542671204,0.7781294584274292,0.7781294584274292,1.0,1.0,-2.904734373092652,1.3144779205322266,1.5902565717697144,0.6557288765907288,0.9491382241249084,0.9491382241249084,0.0,367.2418823242188,377.0,58540.234375,0.0,3212.270751953125,1.0,279.44171142578125,283.2455749511719,296.8452453613281,300.57049560546875,293.1499938964844,293.1499938964844,279.1499938964844,33275.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865349292755127,1.0,0.0,0.0,3.678866863250733,3.6788907051086426,9.030700311996044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4541015625,0.0,1544.9727783203125,1895.4371337890625,0.0,3277.7880859375,0.9099950790405272,1.0,0.0,3.0,1.0,0.0
17919000,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8012933731079102,0.576493501663208,0.5264983773231506,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6887965798377991,0.3600024580955505,0.2986651957035064,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6758407354354858,0.3401925563812256,0.2460242211818695,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6564031839370728,0.3117457926273346,0.3062505722045898,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5742373466491699,0.2077705860137939,0.9891729950904846,285.0155029296875,284.95001220703125,300.68408203125,293.87164306640625,298.8826599121094,297.3899841308594,285.0152282714844,1.0,0.6774118542671204,0.7781294584274292,0.7781294584274292,1.0,1.0,-2.904734373092652,1.3144779205322266,1.5902565717697144,0.6557288765907288,0.9491382241249084,0.9491382241249084,0.0,367.2418823242188,377.0,58540.234375,0.0,3212.270751953125,1.0,279.44171142578125,283.2455749511719,296.8452453613281,300.57049560546875,293.1499938964844,293.1499938964844,279.1499938964844,33275.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865349292755127,1.0,0.0,0.0,3.678866863250733,3.6788907051086426,9.030700311996044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4541015625,0.0,1544.9727783203125,1895.4371337890625,0.0,3277.7880859375,0.9099950790405272,1.0,0.0,3.0,1.0,0.0
17919060,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.80152428150177,0.578866183757782,0.5291078686714172,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6898602247238159,0.3628410398960113,0.3011944890022278,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6759340763092041,0.3414289355278015,0.2471322119235992,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.656871497631073,0.3134627640247345,0.3081570565700531,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.5743672847747803,0.2085484862327575,0.9937966465950012,284.9144897460937,284.95001220703125,300.7433166503906,293.8816223144531,298.9034423828125,297.3794860839844,284.9167785644531,1.0,0.6806712746620178,0.775189995765686,0.775189995765686,1.0,1.0,-2.9206361770629883,1.321406602859497,1.5992295742034912,0.6590897440910339,0.8656880259513855,0.8656880259513855,0.0,370.4236755371094,380.0,59470.76171875,0.0,3261.175537109375,1.0,279.15740966796875,283.1226501464844,296.9054260253906,300.7602844238281,293.1499938964844,293.1499938964844,279.45001220703125,38261.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951761722564697,1.0,0.0,0.0,3.5833027362823486,3.583326578140259,8.567622558075527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.962890625,0.0,1476.8360595703125,1895.4371337890625,0.0,3358.5791015625,0.8925648927688599,1.0,0.0,3.0,1.0,0.0
17919120,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.80152428150177,0.578866183757782,0.5291078686714172,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6898602247238159,0.3628410398960113,0.3011944890022278,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6759340763092041,0.3414289355278015,0.2471322119235992,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.656871497631073,0.3134627640247345,0.3081570565700531,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.5743672847747803,0.2085484862327575,0.9937966465950012,284.9144897460937,284.95001220703125,300.7433166503906,293.8816223144531,298.9034423828125,297.3794860839844,284.9167785644531,1.0,0.6806712746620178,0.775189995765686,0.775189995765686,1.0,1.0,-2.9206361770629883,1.321406602859497,1.5992295742034912,0.6590897440910339,0.8656880259513855,0.8656880259513855,0.0,370.4236755371094,380.0,59470.76171875,0.0,3261.175537109375,1.0,279.15740966796875,283.1226501464844,296.9054260253906,300.7602844238281,293.1499938964844,293.1499938964844,279.45001220703125,38261.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951761722564697,1.0,0.0,0.0,3.5833027362823486,3.583326578140259,8.567622558075527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.962890625,0.0,1476.8360595703125,1895.4371337890625,0.0,3358.5791015625,0.8925648927688599,1.0,0.0,3.0,1.0,0.0
17919180,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8021523952484131,0.5826023817062378,0.5321773886680603,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.691153883934021,0.3662594854831695,0.3038431704044342,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6762627959251404,0.3432891368865967,0.2483392506837844,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6575294137001038,0.3156568706035614,0.3101493716239929,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.574656069278717,0.2096338868141174,0.9985210299491882,285.0290222167969,284.95001220703125,300.80206298828125,293.8912658691406,298.9307861328125,297.3812866210937,285.0273132324219,1.0,0.6839088797569275,0.7722505331039429,0.7722505331039429,1.0,1.0,-2.937588691711426,1.328845500946045,1.6087430715560913,0.662545919418335,0.9790503978729248,0.9790503978729248,0.0,373.2775573730469,383.0,59254.578125,0.0,3311.103271484375,1.0,279.44287109375,283.2398376464844,296.8753662109375,300.6460266113281,293.1499938964844,293.1499938964844,279.1499938964844,32483.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883794546127319,1.0,0.0,0.0,3.732419490814209,3.732443809509277,9.295530958297604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.228515625,0.0,1599.9044189453125,1895.4371337890625,0.0,3295.048828125,0.9211557507514954,1.0,0.0,3.0,1.0,0.0
17919240,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8021523952484131,0.5826023817062378,0.5321773886680603,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.691153883934021,0.3662594854831695,0.3038431704044342,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6762627959251404,0.3432891368865967,0.2483392506837844,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6575294137001038,0.3156568706035614,0.3101493716239929,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.574656069278717,0.2096338868141174,0.9985210299491882,285.0290222167969,284.95001220703125,300.80206298828125,293.8912658691406,298.9307861328125,297.3812866210937,285.0273132324219,1.0,0.6839088797569275,0.7722505331039429,0.7722505331039429,1.0,1.0,-2.937588691711426,1.328845500946045,1.6087430715560913,0.662545919418335,0.9790503978729248,0.9790503978729248,0.0,373.2775573730469,383.0,59254.578125,0.0,3311.103271484375,1.0,279.44287109375,283.2398376464844,296.8753662109375,300.6460266113281,293.1499938964844,293.1499938964844,279.1499938964844,32483.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883794546127319,1.0,0.0,0.0,3.732419490814209,3.732443809509277,9.295530958297604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.228515625,0.0,1599.9044189453125,1895.4371337890625,0.0,3295.048828125,0.9211557507514954,1.0,0.0,3.0,1.0,0.0
17919300,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8023957014083862,0.5837157368659973,0.5336304306983948,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6917868256568909,0.3676878213882446,0.3051862716674804,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6764174103736877,0.3439024090766907,0.2489576041698455,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6578482985496521,0.3165054321289062,0.311163991689682,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.574804425239563,0.2100137919187545,1.001001238822937,284.8887939453125,284.95001220703125,300.8312072753906,293.8959350585937,298.94110107421875,297.3763427734375,284.8837585449219,1.0,0.6855562925338745,0.7707808017730713,0.7707808017730713,1.0,1.0,-2.9461843967437744,1.3325927257537842,1.613591551780701,0.6643873453140259,0.8900192975997925,0.8900192975997925,0.0,374.7807312011719,383.0,60380.234375,0.0,3336.865478515625,1.0,279.19561767578125,283.07733154296875,296.9366455078125,300.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,36160.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955207467079163,1.0,0.0,0.0,3.726646423339844,3.7266712188720703,9.266797746931844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.43359375,0.0,1621.354736328125,1895.4371337890625,0.0,3361.796142578125,0.9205953478813172,1.0,0.0,3.0,1.0,0.0
17919360,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8021174073219299,0.5845602750778198,0.5344549417495728,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6920286417007446,0.3689330816268921,0.3062679171562195,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6761518120765686,0.3443047702312469,0.2493181377649307,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.657805860042572,0.3171771764755249,0.3119014501571655,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5745682120323181,0.2102472186088562,1.00254225730896,284.90447998046875,284.95001220703125,300.86016845703125,293.90045166015625,298.94970703125,297.3685913085937,284.9069519042969,1.0,0.6870666146278381,0.769234836101532,0.769234836101532,1.0,1.0,-2.951879978179932,1.3349285125732422,1.6169514656066897,0.6654337644577026,0.8805189728736877,0.8805189728736877,0.0,376.6322937011719,386.0,60264.41796875,0.0,3358.310791015625,1.0,279.1571350097656,283.0957336425781,296.9305725097656,300.8383483886719,293.1499938964844,293.1499938964844,279.45001220703125,38034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983054757118225,1.0,0.0,0.0,3.655011177062988,3.6550354957580566,8.913960414247413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.572265625,0.0,1553.9959716796875,1895.4371337890625,0.0,3387.783447265625,0.9080848693847656,1.0,0.0,3.0,1.0,0.0
17919420,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8025519847869873,0.5880616307258606,0.5372556447982788,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6931736469268799,0.3722544014453888,0.3088164925575256,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6763167977333069,0.3460173606872558,0.250401109457016,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6583041548728943,0.3192276656627655,0.3137370645999908,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.5746561288833618,0.211192637681961,1.0065845251083374,285.0286560058594,284.95001220703125,300.9175109863281,293.90899658203125,298.9759521484375,297.36981201171875,285.0271301269531,1.0,0.6901584267616272,0.7661429047584534,0.7661429047584534,1.0,1.0,-2.967209815979004,1.3414950370788574,1.625714659690857,0.6683713793754578,0.9973350763320924,0.9973350763320924,0.0,379.5591430664063,389.0,59940.4609375,0.0,3405.98193359375,1.0,279.443359375,283.2236633300781,296.8946228027344,300.7107238769531,293.1499938964844,293.1499938964844,279.1499938964844,32679.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917682766914368,1.0,0.0,0.0,3.791994333267212,3.79201912879944,9.594638186172233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.6279296875,0.0,1671.1435546875,1895.4371337890625,0.0,3326.740478515625,0.9347699880599976,1.0,0.0,3.0,1.0,0.0
17919480,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8025519847869873,0.5880616307258606,0.5372556447982788,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6931736469268799,0.3722544014453888,0.3088164925575256,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6763167977333069,0.3460173606872558,0.250401109457016,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6583041548728943,0.3192276656627655,0.3137370645999908,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.5746561288833618,0.211192637681961,1.0065845251083374,285.0286560058594,284.95001220703125,300.9175109863281,293.90899658203125,298.9759521484375,297.36981201171875,285.0271301269531,1.0,0.6901584267616272,0.7661429047584534,0.7661429047584534,1.0,1.0,-2.967209815979004,1.3414950370788574,1.625714659690857,0.6683713793754578,0.9973350763320924,0.9973350763320924,0.0,379.5591430664063,389.0,59940.4609375,0.0,3405.98193359375,1.0,279.443359375,283.2236633300781,296.8946228027344,300.7107238769531,293.1499938964844,293.1499938964844,279.1499938964844,32679.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917682766914368,1.0,0.0,0.0,3.791994333267212,3.79201912879944,9.594638186172233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.6279296875,0.0,1671.1435546875,1895.4371337890625,0.0,3326.740478515625,0.9347699880599976,1.0,0.0,3.0,1.0,0.0
17919540,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8024293184280396,0.5898066163063049,0.5393674373626709,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6939868927001953,0.3748579919338226,0.3111920952796936,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6761382222175598,0.3469248116016388,0.2513099908828735,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6585015058517456,0.3206342458724975,0.3153879940509796,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.5744543075561523,0.2116929441690445,1.01011323928833,284.8974304199219,284.95001220703125,300.9739074707031,293.9168395996094,298.9938659667969,297.3570251464844,284.9000244140625,1.0,0.6931853294372559,0.7630510330200195,0.7630510330200195,1.0,1.0,-2.980435371398926,1.3469868898391724,1.6334484815597534,0.6709147095680237,0.8922709226608276,0.8922709226608276,0.0,382.905029296875,392.0,60966.42578125,0.0,3451.58251953125,1.0,279.15625,283.07293701171875,296.9469299316406,300.8999328613281,293.1499938964844,293.1499938964844,279.45001220703125,38133.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016004800796508,1.0,0.0,0.0,3.717909097671509,3.7179343700408936,9.22339609132905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6982421875,0.0,1626.30419921875,1895.4371337890625,0.0,3418.49853515625,0.9219996333122252,1.0,0.0,3.0,1.0,0.0
17919600,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8024293184280396,0.5898066163063049,0.5393674373626709,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6939868927001953,0.3748579919338226,0.3111920952796936,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6761382222175598,0.3469248116016388,0.2513099908828735,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6585015058517456,0.3206342458724975,0.3153879940509796,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.5744543075561523,0.2116929441690445,1.01011323928833,284.8974304199219,284.95001220703125,300.9739074707031,293.9168395996094,298.9938659667969,297.3570251464844,284.9000244140625,1.0,0.6931853294372559,0.7630510330200195,0.7630510330200195,1.0,1.0,-2.980435371398926,1.3469868898391724,1.6334484815597534,0.6709147095680237,0.8922709226608276,0.8922709226608276,0.0,382.905029296875,392.0,60966.42578125,0.0,3451.58251953125,1.0,279.15625,283.07293701171875,296.9469299316406,300.8999328613281,293.1499938964844,293.1499938964844,279.45001220703125,38133.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016004800796508,1.0,0.0,0.0,3.717909097671509,3.7179343700408936,9.22339609132905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6982421875,0.0,1626.30419921875,1895.4371337890625,0.0,3418.49853515625,0.9219996333122252,1.0,0.0,3.0,1.0,0.0
17919660,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8027808666229248,0.5931668281555176,0.542005181312561,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.695081889629364,0.3781521320343017,0.3137011229991913,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.676246702671051,0.3485701382160187,0.2523306310176849,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6589322686195374,0.3226066529750824,0.3171323537826538,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.5744430422782898,0.2125516533851623,1.0137066841125488,285.0321350097656,284.95001220703125,301.0291748046875,293.923828125,299.0192565917969,297.358642578125,285.0312194824219,1.0,0.6961522102355957,0.7599514126777649,0.7599514126777649,1.0,1.0,-2.994789123535156,1.3530235290527344,1.6417657136917114,0.6735389232635498,1.0,1.0,0.0,385.8071594238281,395.0,60518.84765625,0.0,3497.74365234375,1.0,279.4437255859375,283.2130432128906,296.90850830078125,300.7631530761719,293.1499938964844,293.1499938964844,279.1499938964844,33171.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948585987091064,1.0,0.0,0.0,3.838716745376587,3.838742256164551,9.8325335784466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.9833984375,0.0,1731.1739501953125,1895.4371337890625,0.0,3355.613525390625,0.945527195930481,1.0,0.0,3.0,1.0,0.0
17919720,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8027808666229248,0.5931668281555176,0.542005181312561,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.695081889629364,0.3781521320343017,0.3137011229991913,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.676246702671051,0.3485701382160187,0.2523306310176849,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6589322686195374,0.3226066529750824,0.3171323537826538,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.5744430422782898,0.2125516533851623,1.0137066841125488,285.0321350097656,284.95001220703125,301.0291748046875,293.923828125,299.0192565917969,297.358642578125,285.0312194824219,1.0,0.6961522102355957,0.7599514126777649,0.7599514126777649,1.0,1.0,-2.994789123535156,1.3530235290527344,1.6417657136917114,0.6735389232635498,1.0,1.0,0.0,385.8071594238281,395.0,60518.84765625,0.0,3497.74365234375,1.0,279.4437255859375,283.2130432128906,296.90850830078125,300.7631530761719,293.1499938964844,293.1499938964844,279.1499938964844,33171.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948585987091064,1.0,0.0,0.0,3.838716745376587,3.838742256164551,9.8325335784466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.9833984375,0.0,1731.1739501953125,1895.4371337890625,0.0,3355.613525390625,0.945527195930481,1.0,0.0,3.0,1.0,0.0
17919780,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8026161789894104,0.5947625637054443,0.5439997911453247,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6958829760551453,0.3807372450828552,0.3160662353038788,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6760540008544922,0.3494260609149933,0.2532069981098175,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6590988636016846,0.3239488899707794,0.3187259137630462,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5741885900497437,0.2129838168621063,1.0169309377670288,284.89666748046875,284.95001220703125,301.08319091796875,293.9298400878906,299.0362243652344,297.3463134765625,284.8986511230469,1.0,0.6990813612937927,0.756851851940155,0.756851851940155,1.0,1.0,-3.007385730743408,1.3581492900848389,1.6492364406585691,0.6758682131767273,0.9046320915222168,0.9046320915222168,0.0,389.114990234375,398.0,61599.41796875,0.0,3542.432373046875,1.0,279.1568908691406,283.0564270019531,296.9584655761719,300.9515380859375,293.1499938964844,293.1499938964844,278.8500061035156,37953.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044091701507568,1.0,0.0,0.0,3.773364782333374,3.773390293121338,9.500596434008912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.52734375,0.0,1689.9100341796875,1895.4371337890625,0.0,3444.6484375,0.9341920614242554,1.0,0.0,3.0,1.0,0.0
