time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8026161789894104,0.5947625637054443,0.5439997911453247,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6958829760551453,0.3807372450828552,0.3160662353038788,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6760540008544922,0.3494260609149933,0.2532069981098175,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6590988636016846,0.3239488899707794,0.3187259137630462,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5741885900497437,0.2129838168621063,1.0169309377670288,284.89666748046875,284.95001220703125,301.08319091796875,293.9298400878906,299.0362243652344,297.3463134765625,284.8986511230469,1.0,0.6990813612937927,0.756851851940155,0.756851851940155,1.0,1.0,-3.007385730743408,1.3581492900848389,1.6492364406585691,0.6758682131767273,0.9046320915222168,0.9046320915222168,0.0,389.114990234375,398.0,61599.41796875,0.0,3542.432373046875,1.0,279.1568908691406,283.0564270019531,296.9584655761719,300.9515380859375,293.1499938964844,293.1499938964844,278.8500061035156,37953.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044091701507568,1.0,0.0,0.0,3.773364782333374,3.773390293121338,9.500596434008912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.52734375,0.0,1689.9100341796875,1895.4371337890625,0.0,3444.6484375,0.9341920614242554,1.0,0.0,3.0,1.0,0.0
17919900,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8022953867912292,0.5953816771507263,0.5446901917457581,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.6960747241973877,0.3818867206573486,0.3170825839042663,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.6757287979125977,0.3496891856193542,0.2534794211387634,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.6589804291725159,0.3244751095771789,0.3193351030349731,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.5738287568092346,0.2130732387304306,1.0178314447402954,284.81512451171875,284.95001220703125,301.1096496582031,293.9324645996094,299.04376220703125,297.3389892578125,284.8185729980469,1.0,0.7004129886627197,0.7553020119667053,0.7553020119667053,1.0,1.0,-3.011796236038208,1.3598047494888306,1.651991605758667,0.6765047907829285,0.8187129497528076,0.8187129497528076,0.0,390.9002380371094,398.0,62061.53515625,0.0,3561.376953125,1.0,278.8980712890625,282.960205078125,296.9769287109375,301.0805358886719,293.1499938964844,293.1499938964844,278.8500061035156,42671.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097782373428344,1.0,0.0,0.0,3.646196842193604,3.646222114562988,8.871019190337393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.546875,0.0,1578.810302734375,1895.4371337890625,0.0,3494.545654296875,0.9068098664283752,1.0,0.0,3.0,1.0,0.0
17919960,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8019776940345764,0.5963364839553833,0.5453605055809021,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6962518095970154,0.3831638991832733,0.3180676698684692,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6753849983215332,0.350086510181427,0.2537195980548858,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6588416695594788,0.3250997066497803,0.3199007213115692,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.5734313130378723,0.2132151275873184,1.0185176134109497,284.8907470703125,284.95001220703125,301.1357421875,293.9347839355469,299.0526428222656,297.3344116210937,284.8929748535156,1.0,0.7016840577125549,0.7537303566932678,0.7537303566932678,1.0,1.0,-3.015786409378052,1.3612518310546875,1.6545346975326538,0.6769893765449524,0.8381242156028748,0.8381242156028748,0.0,392.6422119140625,401.0,61794.625,0.0,3579.213134765625,1.0,278.8580627441406,283.02740478515625,296.94793701171875,300.96746826171875,293.1499938964844,293.1499938964844,279.1499938964844,40679.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096096754074096,1.0,0.0,0.0,3.54076886177063,3.54079270362854,8.365433927792765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.3388671875,0.0,1448.9696044921875,1895.4371337890625,0.0,3492.980712890625,0.8855462670326233,1.0,0.0,3.0,1.0,0.0
17920020,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8026022911071777,0.5997499227523804,0.5481986999511719,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6975603699684143,0.3865672051906585,0.32068732380867,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6757144331932068,0.3518007397651672,0.2548121213912964,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6594323515892029,0.3270891308784485,0.3216778934001922,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.5735356211662292,0.2140432000160217,1.021952748298645,285.00860595703125,284.95001220703125,301.1867370605469,293.9384765625,299.0778503417969,297.3395690917969,285.00830078125,1.0,0.7044922709465027,0.7505870461463928,0.7505870461463928,1.0,1.0,-3.0304744243621826,1.3673341274261477,1.6631402969360352,0.679613471031189,0.93952214717865,0.93952214717865,0.0,395.1684265136719,404.0,61419.4453125,0.0,3625.124267578125,1.0,279.1416015625,283.1518249511719,296.9127197265625,300.8236083984375,293.1499938964844,293.1499938964844,278.8500061035156,33517.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005059003829956,1.0,0.0,0.0,3.6611311435699454,3.661154747009277,8.943836746766465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1943359375,0.0,1526.9598388671875,1895.4371337890625,0.0,3408.299560546875,0.9061527848243712,1.0,0.0,3.0,1.0,0.0
17920080,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8026022911071777,0.5997499227523804,0.5481986999511719,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6975603699684143,0.3865672051906585,0.32068732380867,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6757144331932068,0.3518007397651672,0.2548121213912964,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6594323515892029,0.3270891308784485,0.3216778934001922,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.5735356211662292,0.2140432000160217,1.021952748298645,285.00860595703125,284.95001220703125,301.1867370605469,293.9384765625,299.0778503417969,297.3395690917969,285.00830078125,1.0,0.7044922709465027,0.7505870461463928,0.7505870461463928,1.0,1.0,-3.0304744243621826,1.3673341274261477,1.6631402969360352,0.679613471031189,0.93952214717865,0.93952214717865,0.0,395.1684265136719,404.0,61419.4453125,0.0,3625.124267578125,1.0,279.1416015625,283.1518249511719,296.9127197265625,300.8236083984375,293.1499938964844,293.1499938964844,278.8500061035156,33517.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005059003829956,1.0,0.0,0.0,3.6611311435699454,3.661154747009277,8.943836746766465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1943359375,0.0,1526.9598388671875,1895.4371337890625,0.0,3408.299560546875,0.9061527848243712,1.0,0.0,3.0,1.0,0.0
17920140,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8024576306343079,0.6013384461402893,0.5500971078872681,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6984219551086426,0.389248639345169,0.3230888247489929,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6755854487419128,0.3527156114578247,0.2556910812854767,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6596287488937378,0.328447550535202,0.3232430219650268,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.5732917189598083,0.2144633084535598,1.0249541997909546,284.91619873046875,284.95001220703125,301.2359313964844,293.9408264160156,299.0940246582031,297.3301086425781,284.9178771972656,1.0,0.7073037028312683,0.7474437355995178,0.7474437355995178,1.0,1.0,-3.0427072048187256,1.3721743822097778,1.6705327033996582,0.6817446947097778,0.8600051999092102,0.8600051999092102,0.0,398.34088134765625,407.0,62220.23046875,0.0,3669.16064453125,1.0,278.8576354980469,283.037353515625,296.9615173339844,300.9952087402344,293.1499938964844,293.1499938964844,279.1499938964844,38307.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083908796310424,1.0,0.0,0.0,3.5572350025177,3.5572586059570312,8.443420824733039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7392578125,0.0,1449.21435546875,1895.4371337890625,0.0,3481.6640625,0.8868587613105774,1.0,0.0,3.0,1.0,0.0
17920200,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8024576306343079,0.6013384461402893,0.5500971078872681,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6984219551086426,0.389248639345169,0.3230888247489929,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6755854487419128,0.3527156114578247,0.2556910812854767,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6596287488937378,0.328447550535202,0.3232430219650268,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.5732917189598083,0.2144633084535598,1.0249541997909546,284.91619873046875,284.95001220703125,301.2359313964844,293.9408264160156,299.0940246582031,297.3301086425781,284.9178771972656,1.0,0.7073037028312683,0.7474437355995178,0.7474437355995178,1.0,1.0,-3.0427072048187256,1.3721743822097778,1.6705327033996582,0.6817446947097778,0.8600051999092102,0.8600051999092102,0.0,398.34088134765625,407.0,62220.23046875,0.0,3669.16064453125,1.0,278.8576354980469,283.037353515625,296.9615173339844,300.9952087402344,293.1499938964844,293.1499938964844,279.1499938964844,38307.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083908796310424,1.0,0.0,0.0,3.5572350025177,3.5572586059570312,8.443420824733039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7392578125,0.0,1449.21435546875,1895.4371337890625,0.0,3481.6640625,0.8868587613105774,1.0,0.0,3.0,1.0,0.0
17920260,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8027273416519165,0.6042843461036682,0.552489161491394,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6995397806167603,0.3925381004810333,0.3256402909755707,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6757140159606934,0.3542592525482178,0.2566891312599182,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6600400805473328,0.3302978873252868,0.3249211311340332,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.5732395648956299,0.2152038514614105,1.0281703472137451,285.0182189941406,284.95001220703125,301.2832336425781,293.9417419433594,299.1158447265625,297.3324584960937,285.0164794921875,1.0,0.7101150751113892,0.7442426681518555,0.7442426681518555,1.0,1.0,-3.0562679767608643,1.3776241540908811,1.678643822669983,0.6840159893035889,0.9617822170257568,0.9617822170257568,0.0,401.1548767089844,410.0,61924.72265625,0.0,3714.67041015625,1.0,279.14263916015625,283.1457824707031,296.9262084960937,300.8700866699219,293.1499938964844,293.1499938964844,278.8500061035156,32738.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018098711967468,1.0,0.0,0.0,3.699518918991089,3.699542999267578,9.13237670374656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4521484375,0.0,1564.2279052734375,1895.4371337890625,0.0,3420.448974609375,0.9138696789741516,1.0,0.0,3.0,1.0,0.0
17920320,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8027273416519165,0.6042843461036682,0.552489161491394,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6995397806167603,0.3925381004810333,0.3256402909755707,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6757140159606934,0.3542592525482178,0.2566891312599182,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6600400805473328,0.3302978873252868,0.3249211311340332,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.5732395648956299,0.2152038514614105,1.0281703472137451,285.0182189941406,284.95001220703125,301.2832336425781,293.9417419433594,299.1158447265625,297.3324584960937,285.0164794921875,1.0,0.7101150751113892,0.7442426681518555,0.7442426681518555,1.0,1.0,-3.0562679767608643,1.3776241540908811,1.678643822669983,0.6840159893035889,0.9617822170257568,0.9617822170257568,0.0,401.1548767089844,410.0,61924.72265625,0.0,3714.67041015625,1.0,279.14263916015625,283.1457824707031,296.9262084960937,300.8700866699219,293.1499938964844,293.1499938964844,278.8500061035156,32738.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018098711967468,1.0,0.0,0.0,3.699518918991089,3.699542999267578,9.13237670374656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4521484375,0.0,1564.2279052734375,1895.4371337890625,0.0,3420.448974609375,0.9138696789741516,1.0,0.0,3.0,1.0,0.0
17920380,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8023256063461304,0.6054595112800598,0.5540452599525452,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7002266049385071,0.3950667679309845,0.3279420733451843,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6753940582275391,0.3549671769142151,0.2574436366558075,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6600595116615295,0.3314748108386993,0.3263410329818725,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5728102326393127,0.2154850363731384,1.0306669473648071,284.90771484375,284.95001220703125,301.3284606933594,293.9410705566406,299.1287841796875,297.32080078125,284.9096374511719,1.0,0.7128420472145081,0.7410416603088379,0.7410416603088379,1.0,1.0,-3.0670180320739746,1.381661295890808,1.685356616973877,0.6857026815414429,0.8695130944252014,0.8695130944252014,0.0,404.5124816894531,410.0,62765.9765625,0.0,3756.859130859375,1.0,278.8572692871094,283.0158996582031,296.9677429199219,301.0391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38202.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109307527542114,1.0,0.0,0.0,3.6060287952423096,3.60605263710022,8.676641982674482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.1142578125,0.0,1501.078857421875,1895.4371337890625,0.0,3505.23974609375,0.8974469304084778,1.0,0.0,3.0,1.0,0.0
17920440,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8023256063461304,0.6054595112800598,0.5540452599525452,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7002266049385071,0.3950667679309845,0.3279420733451843,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6753940582275391,0.3549671769142151,0.2574436366558075,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6600595116615295,0.3314748108386993,0.3263410329818725,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5728102326393127,0.2154850363731384,1.0306669473648071,284.90771484375,284.95001220703125,301.3284606933594,293.9410705566406,299.1287841796875,297.32080078125,284.9096374511719,1.0,0.7128420472145081,0.7410416603088379,0.7410416603088379,1.0,1.0,-3.0670180320739746,1.381661295890808,1.685356616973877,0.6857026815414429,0.8695130944252014,0.8695130944252014,0.0,404.5124816894531,410.0,62765.9765625,0.0,3756.859130859375,1.0,278.8572692871094,283.0158996582031,296.9677429199219,301.0391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38202.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109307527542114,1.0,0.0,0.0,3.6060287952423096,3.60605263710022,8.676641982674482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.1142578125,0.0,1501.078857421875,1895.4371337890625,0.0,3505.23974609375,0.8974469304084778,1.0,0.0,3.0,1.0,0.0
17920500,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8023809790611267,0.6067410111427307,0.5548322200775146,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.700756311416626,0.3966068923473358,0.3290433585643768,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6754022240638733,0.3556037247180938,0.2577661573886871,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6602246165275574,0.3322798609733581,0.3269771933555603,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.572722852230072,0.2157528102397918,1.0315346717834473,285.0276794433594,284.95001220703125,301.3502197265625,293.9400939941406,299.13800048828125,297.3205871582031,285.0303039550781,1.0,0.7137870788574219,0.7394410967826843,0.7394410967826843,1.0,1.0,-3.0717122554779053,1.3833600282669067,1.6883522272109983,0.6862682104110718,0.9550870656967164,0.9550870656967164,0.0,405.53460693359375,410.0,62095.8046875,0.0,3773.043212890625,1.0,279.1012268066406,283.1473693847656,296.916015625,300.83428955078125,293.1499938964844,293.1499938964844,279.1499938964844,33716.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057565927505492,1.0,0.0,0.0,3.662330150604248,3.662353754043579,8.949695597948448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.9033203125,0.0,1529.786376953125,1895.4371337890625,0.0,3457.1826171875,0.9081677794456482,1.0,0.0,3.0,1.0,0.0
17920560,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8029680848121643,0.6081809401512146,0.556130588054657,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7017019391059875,0.3982832133769989,0.3303660452365875,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6758434772491455,0.3563874959945678,0.2582945823669433,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6607697010040283,0.3332062363624573,0.3278307616710663,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5730251669883728,0.2161193937063217,1.0330866575241089,285.01617431640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1481018066406,297.322509765625,285.0145874023437,1.0,0.714718759059906,0.7378185391426086,0.7378185391426086,1.0,1.0,-3.078669309616089,1.3861141204833984,1.6925550699234009,0.6874207854270935,0.9723899364471436,0.9723899364471436,0.0,405.9521179199219,410.0,62371.67578125,0.0,3791.330078125,1.0,279.1427917480469,283.1318054199219,296.9246520996094,300.8993530273437,293.1499938964844,293.1499938964844,278.8500061035156,32886.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046149849891664,1.0,0.0,0.0,3.7392632961273193,3.739287614822388,9.329650652034616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.7880859375,0.0,1610.8990478515625,1895.4371337890625,0.0,3446.563720703125,0.9230393171310424,1.0,0.0,3.0,1.0,0.0
17920620,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8033238053321838,0.6091774702072144,0.5574533343315125,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7030813097953796,0.4007780253887176,0.3325663208961487,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6761758923530579,0.3570249080657959,0.2589337825775146,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6613943576812744,0.3343065083026886,0.3290892839431762,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.5731704831123352,0.2163338214159011,1.0348522663116455,284.9023742675781,284.95001220703125,301.4119873046875,293.9344787597656,299.1587829589844,297.3110046386719,284.9044494628906,1.0,0.7161771059036255,0.7345733046531677,0.7345733046531677,1.0,1.0,-3.0877840518951416,1.3892772197723389,1.6985069513320925,0.6886210441589355,0.8752874732017517,0.8752874732017517,0.0,407.0712585449219,410.0,63183.4453125,0.0,3818.38525390625,1.0,278.8569641113281,282.9992370605469,296.9609069824219,301.0605773925781,293.1499938964844,293.1499938964844,279.1499938964844,38347.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136294722557068,1.0,0.0,0.0,3.644009113311768,3.644033432006836,8.860376965458272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.353515625,0.0,1544.0518798828125,1895.4371337890625,0.0,3530.255859375,0.9059556722640992,1.0,0.0,3.0,1.0,0.0
17920680,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8033238053321838,0.6091774702072144,0.5574533343315125,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7030813097953796,0.4007780253887176,0.3325663208961487,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6761758923530579,0.3570249080657959,0.2589337825775146,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6613943576812744,0.3343065083026886,0.3290892839431762,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.5731704831123352,0.2163338214159011,1.0348522663116455,284.9023742675781,284.95001220703125,301.4119873046875,293.9344787597656,299.1587829589844,297.3110046386719,284.9044494628906,1.0,0.7161771059036255,0.7345733046531677,0.7345733046531677,1.0,1.0,-3.0877840518951416,1.3892772197723389,1.6985069513320925,0.6886210441589355,0.8752874732017517,0.8752874732017517,0.0,407.0712585449219,410.0,63183.4453125,0.0,3818.38525390625,1.0,278.8569641113281,282.9992370605469,296.9609069824219,301.0605773925781,293.1499938964844,293.1499938964844,279.1499938964844,38347.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136294722557068,1.0,0.0,0.0,3.644009113311768,3.644033432006836,8.860376965458272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.353515625,0.0,1544.0518798828125,1895.4371337890625,0.0,3530.255859375,0.9059556722640992,1.0,0.0,3.0,1.0,0.0
17920740,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8036267757415771,0.6104527711868286,0.5581820011138916,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7038650512695312,0.4023878574371338,0.33368581533432,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6764038801193237,0.3576748371124267,0.2592335939407348,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6617681384086609,0.3351256251335144,0.3296975791454315,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.5732713341712952,0.2165952026844024,1.0355137586593628,285.02716064453125,284.95001220703125,301.4320983886719,293.9315490722656,299.1672668457031,297.3110656738281,285.0291442871094,1.0,0.7167916297912598,0.7328857779502869,0.7328857779502869,1.0,1.0,-3.0921242237091064,1.3907374143600464,1.70138680934906,0.6890237927436829,0.96386456489563,0.96386456489563,0.0,407.3840942382813,410.0,62473.953125,0.0,3830.162841796875,1.0,279.1055908203125,283.13543701171875,296.9063415527344,300.8515625,293.1499938964844,293.1499938964844,279.1499938964844,33754.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082290530204772,1.0,0.0,0.0,3.700483083724976,3.700507402420044,9.137137340076152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6083984375,0.0,1573.029296875,1895.4371337890625,0.0,3480.1611328125,0.9166235327720642,1.0,0.0,3.0,1.0,0.0
17920800,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.80434650182724,0.6117815375328064,0.5593692064285278,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7049252986907959,0.4040065705776214,0.3349486887454986,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.676972508430481,0.3584177196025848,0.2597217857837677,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6624249815940857,0.3360005021095276,0.3304857313632965,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.573686420917511,0.2169342786073684,1.0368568897247314,285.0158386230469,284.95001220703125,301.45001220703125,293.9283447265625,299.1759033203125,297.3131103515625,285.0142517089844,1.0,0.7174327969551086,0.7313281297683716,0.7313281297683716,1.0,1.0,-3.098484992980957,1.3931883573532104,1.7052966356277466,0.6900179982185364,0.9800323843955994,0.9800323843955994,0.0,407.3019714355469,410.0,62711.515625,0.0,3844.6005859375,1.0,279.1432189941406,283.12078857421875,296.9136962890625,300.91168212890625,293.1499938964844,293.1499938964844,278.8500061035156,33046.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907166063785553,1.0,0.0,0.0,3.770368814468384,3.7703936100006095,9.48551587498514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.9931640625,0.0,1648.4224853515625,1895.4371337890625,0.0,3470.28515625,0.9300922155380248,1.0,0.0,3.0,1.0,0.0
17920860,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8048653602600098,0.6126221418380737,0.5605495572090149,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7064856886863708,0.406499832868576,0.3371345996856689,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6774750351905823,0.3590189814567566,0.2603241205215454,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6632035374641418,0.3370572328567505,0.3316859304904938,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.5739766955375671,0.217117503285408,1.0383853912353516,284.899658203125,284.95001220703125,301.4852294921875,293.9201965332031,299.1842041015625,297.3019714355469,284.9017944335937,1.0,0.7185492515563965,0.7280557155609131,0.7280557155609131,1.0,1.0,-3.107009172439575,1.3959755897521973,1.711033582687378,0.6910040974617004,0.8804260492324829,0.8804260492324829,0.0,407.80853271484375,410.0,63515.49609375,0.0,3867.271484375,1.0,278.85675048828125,282.9861755371094,296.9462585449219,301.06805419921875,293.1499938964844,293.1499938964844,279.1499938964844,38422.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160957932472228,1.0,0.0,0.0,3.6743323802948,3.6743569374084473,9.008451797853922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6767578125,0.0,1578.6539306640625,1895.4371337890625,0.0,3553.085205078125,0.9127273559570312,1.0,0.0,3.0,1.0,0.0
17920920,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8048653602600098,0.6126221418380737,0.5605495572090149,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7064856886863708,0.406499832868576,0.3371345996856689,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6774750351905823,0.3590189814567566,0.2603241205215454,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6632035374641418,0.3370572328567505,0.3316859304904938,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.5739766955375671,0.217117503285408,1.0383853912353516,284.899658203125,284.95001220703125,301.4852294921875,293.9201965332031,299.1842041015625,297.3019714355469,284.9017944335937,1.0,0.7185492515563965,0.7280557155609131,0.7280557155609131,1.0,1.0,-3.107009172439575,1.3959755897521973,1.711033582687378,0.6910040974617004,0.8804260492324829,0.8804260492324829,0.0,407.80853271484375,410.0,63515.49609375,0.0,3867.271484375,1.0,278.85675048828125,282.9861755371094,296.9462585449219,301.06805419921875,293.1499938964844,293.1499938964844,279.1499938964844,38422.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160957932472228,1.0,0.0,0.0,3.6743323802948,3.6743569374084473,9.008451797853922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6767578125,0.0,1578.6539306640625,1895.4371337890625,0.0,3553.085205078125,0.9127273559570312,1.0,0.0,3.0,1.0,0.0
17920980,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8059327006340027,0.6150921583175659,0.5623207092285156,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7084092497825623,0.4097400605678558,0.339510053396225,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6783446669578552,0.3603817522525787,0.261078417301178,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6642995476722717,0.3387149274349212,0.3330312073230743,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.57454913854599,0.2176903188228607,1.0401958227157593,285.0166015625,284.95001220703125,301.51763916015625,293.91015625,299.19873046875,297.30426025390625,285.0150756835937,1.0,0.7196075916290283,0.7247833013534546,0.7247833013534546,1.0,1.0,-3.1171908378601074,1.3995403051376345,1.7176504135131836,0.6922010779380798,0.9870472550392152,0.9870472550392152,0.0,407.7204895019531,410.0,62985.08984375,0.0,3890.8076171875,1.0,279.1434326171875,283.11187744140625,296.895263671875,300.9118347167969,293.1499938964844,293.1499938964844,278.8500061035156,33153.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095867276191713,1.0,0.0,0.0,3.7954273223876953,3.795452117919922,9.612018629923114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.7880859375,0.0,1678.917236328125,1895.4371337890625,0.0,3492.76806640625,0.9358367919921876,1.0,0.0,3.0,1.0,0.0
17921040,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8059327006340027,0.6150921583175659,0.5623207092285156,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7084092497825623,0.4097400605678558,0.339510053396225,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6783446669578552,0.3603817522525787,0.261078417301178,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6642995476722717,0.3387149274349212,0.3330312073230743,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.57454913854599,0.2176903188228607,1.0401958227157593,285.0166015625,284.95001220703125,301.51763916015625,293.91015625,299.19873046875,297.30426025390625,285.0150756835937,1.0,0.7196075916290283,0.7247833013534546,0.7247833013534546,1.0,1.0,-3.1171908378601074,1.3995403051376345,1.7176504135131836,0.6922010779380798,0.9870472550392152,0.9870472550392152,0.0,407.7204895019531,410.0,62985.08984375,0.0,3890.8076171875,1.0,279.1434326171875,283.11187744140625,296.895263671875,300.9118347167969,293.1499938964844,293.1499938964844,278.8500061035156,33153.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095867276191713,1.0,0.0,0.0,3.7954273223876953,3.795452117919922,9.612018629923114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.7880859375,0.0,1678.917236328125,1895.4371337890625,0.0,3492.76806640625,0.9358367919921876,1.0,0.0,3.0,1.0,0.0
17921100,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8064395785331726,0.6155626177787781,0.5631694197654724,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7093843221664429,0.411068707704544,0.3407376706600189,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6788088083267212,0.3607571125030517,0.2614926993846893,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6648737788200378,0.3393006920814514,0.3337478935718536,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.5748808979988098,0.2178302109241485,1.0413274765014648,284.8777770996094,284.95001220703125,301.53289794921875,293.90447998046875,299.2025451660156,297.30010986328125,284.8737487792969,1.0,0.7201753258705139,0.7231470942497253,0.7231470942497253,1.0,1.0,-3.122673988342285,1.4014703035354614,1.7212036848068235,0.6929936408996582,0.894627571105957,0.894627571105957,0.0,407.7142639160156,410.0,64022.75390625,0.0,3903.734375,1.0,278.8943786621094,282.9527282714844,296.9418334960937,301.1343688964844,293.1499938964844,293.1499938964844,278.8500061035156,36808.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161700010299684,1.0,0.0,0.0,3.777887344360352,3.777912616729736,9.523383255327644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.564453125,0.0,1686.4217529296875,1895.4371337890625,0.0,3553.771484375,0.9325541257858276,1.0,0.0,3.0,1.0,0.0
17921160,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8064400553703308,0.6157683730125427,0.5633668303489685,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7099840044975281,0.4122274219989776,0.3416931331157684,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6788719296455383,0.3609407246112823,0.261652410030365,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6650968790054321,0.3397243022918701,0.3341871798038482,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.5748538374900818,0.2178414613008499,1.0415691137313845,284.89727783203125,284.95001220703125,301.5474853515625,293.8984069824219,299.20458984375,297.2934265136719,284.8995361328125,1.0,0.720604419708252,0.7215016484260559,0.7215016484260559,1.0,1.0,-3.1252763271331787,1.4020241498947144,1.7232521772384644,0.6930195689201355,0.8849741220474243,0.8849741220474243,0.0,408.0641174316406,410.0,63788.04296875,0.0,3911.763916015625,1.0,278.85675048828125,282.9744873046875,296.9243469238281,301.0645446777344,293.1499938964844,293.1499938964844,279.1499938964844,38474.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184633493423462,1.0,0.0,0.0,3.700281381607056,3.700306415557861,9.13614144337771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3935546875,0.0,1608.603271484375,1895.4371337890625,0.0,3574.97021484375,0.9184926748275756,1.0,0.0,3.0,1.0,0.0
17921220,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8074465394020081,0.6180908679962158,0.5649893879890442,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7118529081344604,0.4154721796512604,0.3440640866756439,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6797340512275696,0.3622649312019348,0.2623741328716278,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6661831140518188,0.3413389921188354,0.3354847431182861,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.5754103064537048,0.2183827906847,1.0432151556015017,285.0172424316406,284.95001220703125,301.574951171875,293.88507080078125,299.2166748046875,297.2956848144531,285.0157775878906,1.0,0.7215781807899475,0.7182108163833618,0.7182108163833618,1.0,1.0,-3.134978771209717,1.4052599668502808,1.729718804359436,0.6940228939056396,0.9932714700698853,0.9932714700698853,0.0,407.895263671875,410.0,63209.26953125,0.0,3933.93017578125,1.0,279.1435852050781,283.10369873046875,296.8700256347656,300.9018249511719,293.1499938964844,293.1499938964844,278.8500061035156,33245.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911935567855835,1.0,0.0,0.0,3.8169078826904297,3.8169331550598153,9.72112729868968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.1357421875,0.0,1705.3582763671875,1895.4371337890625,0.0,3514.55810546875,0.9407613277435304,1.0,0.0,3.0,1.0,0.0
17921280,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8074465394020081,0.6180908679962158,0.5649893879890442,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7118529081344604,0.4154721796512604,0.3440640866756439,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6797340512275696,0.3622649312019348,0.2623741328716278,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6661831140518188,0.3413389921188354,0.3354847431182861,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.5754103064537048,0.2183827906847,1.0432151556015017,285.0172424316406,284.95001220703125,301.574951171875,293.88507080078125,299.2166748046875,297.2956848144531,285.0157775878906,1.0,0.7215781807899475,0.7182108163833618,0.7182108163833618,1.0,1.0,-3.134978771209717,1.4052599668502808,1.729718804359436,0.6940228939056396,0.9932714700698853,0.9932714700698853,0.0,407.895263671875,410.0,63209.26953125,0.0,3933.93017578125,1.0,279.1435852050781,283.10369873046875,296.8700256347656,300.9018249511719,293.1499938964844,293.1499938964844,278.8500061035156,33245.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911935567855835,1.0,0.0,0.0,3.8169078826904297,3.8169331550598153,9.72112729868968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.1357421875,0.0,1705.3582763671875,1895.4371337890625,0.0,3514.55810546875,0.9407613277435304,1.0,0.0,3.0,1.0,0.0
17921340,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8078908324241638,0.6185938119888306,0.5658990144729614,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7133632302284241,0.4179483950138092,0.3462446331977844,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6802434325218201,0.3627760410308838,0.2629196643829345,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6669591665267944,0.3422966003417969,0.3365974724292755,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.5756911635398865,0.2184993773698806,1.0444462299346924,284.89508056640625,284.95001220703125,301.60015869140625,293.870361328125,299.22039794921875,297.2850952148437,284.8973999023437,1.0,0.7225126624107361,0.714919924736023,0.714919924736023,1.0,1.0,-3.142639875411988,1.407443284988403,1.735196590423584,0.6946662068367004,0.888949453830719,0.888949453830719,0.0,408.19866943359375,410.0,64013.92578125,0.0,3953.824951171875,1.0,278.856201171875,282.963623046875,296.8964233398437,301.0513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38549.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208089113235474,1.0,0.0,0.0,3.722580671310425,3.722605705261232,9.24658820622426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.3369140625,0.0,1634.88330078125,1895.4371337890625,0.0,3596.62158203125,0.923397421836853,1.0,0.0,3.0,1.0,0.0
17921400,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8078908324241638,0.6185938119888306,0.5658990144729614,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7133632302284241,0.4179483950138092,0.3462446331977844,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6802434325218201,0.3627760410308838,0.2629196643829345,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6669591665267944,0.3422966003417969,0.3365974724292755,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.5756911635398865,0.2184993773698806,1.0444462299346924,284.89508056640625,284.95001220703125,301.60015869140625,293.870361328125,299.22039794921875,297.2850952148437,284.8973999023437,1.0,0.7225126624107361,0.714919924736023,0.714919924736023,1.0,1.0,-3.142639875411988,1.407443284988403,1.735196590423584,0.6946662068367004,0.888949453830719,0.888949453830719,0.0,408.19866943359375,410.0,64013.92578125,0.0,3953.824951171875,1.0,278.856201171875,282.963623046875,296.8964233398437,301.0513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38549.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208089113235474,1.0,0.0,0.0,3.722580671310425,3.722605705261232,9.24658820622426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.3369140625,0.0,1634.88330078125,1895.4371337890625,0.0,3596.62158203125,0.923397421836853,1.0,0.0,3.0,1.0,0.0
17921460,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8088142275810242,0.6207679510116577,0.5673714280128479,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7151561975479126,0.4211967587471008,0.348610907793045,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6810767650604248,0.3640615344047546,0.2636086046695709,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6680153012275696,0.343868225812912,0.3378475308418274,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.5762128829956055,0.2190091907978058,1.0459332466125488,285.017822265625,284.95001220703125,301.6233215332031,293.8544006347656,299.2303466796875,297.2872619628906,285.0163879394531,1.0,0.7234295010566711,0.7116414904594421,0.7116414904594421,1.0,1.0,-3.151867389678955,1.4103621244430542,1.7415053844451904,0.6954766511917114,0.9987217783927916,0.9987217783927916,0.0,408.0091247558594,410.0,63393.13671875,0.0,3974.9208984375,1.0,279.14373779296875,283.0962219238281,296.839111328125,300.8832092285156,293.1499938964844,293.1499938964844,278.8500061035156,33326.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914223313331604,1.0,0.0,0.0,3.8353054523468018,3.8353307247161865,9.815065595830674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.42578125,0.0,1728.2464599609375,1895.4371337890625,0.0,3535.755126953125,0.9449816942214966,1.0,0.0,3.0,1.0,0.0
17921520,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8088142275810242,0.6207679510116577,0.5673714280128479,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7151561975479126,0.4211967587471008,0.348610907793045,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6810767650604248,0.3640615344047546,0.2636086046695709,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6680153012275696,0.343868225812912,0.3378475308418274,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.5762128829956055,0.2190091907978058,1.0459332466125488,285.017822265625,284.95001220703125,301.6233215332031,293.8544006347656,299.2303466796875,297.2872619628906,285.0163879394531,1.0,0.7234295010566711,0.7116414904594421,0.7116414904594421,1.0,1.0,-3.151867389678955,1.4103621244430542,1.7415053844451904,0.6954766511917114,0.9987217783927916,0.9987217783927916,0.0,408.0091247558594,410.0,63393.13671875,0.0,3974.9208984375,1.0,279.14373779296875,283.0962219238281,296.839111328125,300.8832092285156,293.1499938964844,293.1499938964844,278.8500061035156,33326.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914223313331604,1.0,0.0,0.0,3.8353054523468018,3.8353307247161865,9.815065595830674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.42578125,0.0,1728.2464599609375,1895.4371337890625,0.0,3535.755126953125,0.9449816942214966,1.0,0.0,3.0,1.0,0.0
17921580,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8091518878936768,0.6209613084793091,0.5680720210075378,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7166045904159546,0.423655092716217,0.3507848680019378,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6815657019615173,0.3645457923412323,0.2641347646713257,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6687671542167664,0.3447925150394439,0.3389281332492828,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.576471745967865,0.2191118448972702,1.0470768213272097,284.89361572265625,284.95001220703125,301.6446533203125,293.8373718261719,299.2322692871094,297.2768859863281,284.8959045410156,1.0,0.7243151068687439,0.7083630561828613,0.7083630561828613,1.0,1.0,-3.159101247787476,1.4122508764266968,1.7468503713607788,0.6959410905838013,0.892816960811615,0.892816960811615,0.0,408.3027648925781,410.0,64207.73046875,0.0,3993.885498046875,1.0,278.8560485839844,282.95428466796875,296.86334228515625,301.0306396484375,293.1499938964844,293.1499938964844,279.1499938964844,38556.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230666160583496,1.0,0.0,0.0,3.74216890335083,3.742194175720215,9.34415481879114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5966796875,0.0,1657.7586669921875,1895.4371337890625,0.0,3617.431396484375,0.927749752998352,1.0,0.0,3.0,1.0,0.0
17921640,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8091518878936768,0.6209613084793091,0.5680720210075378,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7166045904159546,0.423655092716217,0.3507848680019378,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6815657019615173,0.3645457923412323,0.2641347646713257,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6687671542167664,0.3447925150394439,0.3389281332492828,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.576471745967865,0.2191118448972702,1.0470768213272097,284.89361572265625,284.95001220703125,301.6446533203125,293.8373718261719,299.2322692871094,297.2768859863281,284.8959045410156,1.0,0.7243151068687439,0.7083630561828613,0.7083630561828613,1.0,1.0,-3.159101247787476,1.4122508764266968,1.7468503713607788,0.6959410905838013,0.892816960811615,0.892816960811615,0.0,408.3027648925781,410.0,64207.73046875,0.0,3993.885498046875,1.0,278.8560485839844,282.95428466796875,296.86334228515625,301.0306396484375,293.1499938964844,293.1499938964844,279.1499938964844,38556.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230666160583496,1.0,0.0,0.0,3.74216890335083,3.742194175720215,9.34415481879114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5966796875,0.0,1657.7586669921875,1895.4371337890625,0.0,3617.431396484375,0.927749752998352,1.0,0.0,3.0,1.0,0.0
