time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8092833757400513,0.6217285394668579,0.5683202743530273,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7172996997833252,0.4251869618892669,0.3518252670764923,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6817787289619446,0.3650940656661987,0.2643527686595917,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6691131591796875,0.3454949259757995,0.3394112884998321,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5765572190284729,0.2193092703819275,1.0474069118499756,285.0239562988281,284.95001220703125,301.6546936035156,293.8284912109375,299.2357177734375,297.27667236328125,285.0270080566406,1.0,0.724687397480011,0.7067238688468933,0.7067238688468933,1.0,1.0,-3.162104845046997,1.4129092693328855,1.749195575714111,0.6958887577056885,0.9825208187103271,0.9825208187103271,0.0,408.3885498046875,410.0,63367.8359375,0.0,4001.597412109375,1.0,279.1042175292969,283.0985107421875,296.8034362792969,300.8070373535156,293.1499938964844,293.1499938964844,279.1499938964844,34297.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177716970443726,1.0,0.0,0.0,3.784833669662476,3.784858703613281,9.55843688643654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.5361328125,0.0,1675.2086181640625,1895.4371337890625,0.0,3568.580322265625,0.9359965324401855,1.0,0.0,3.0,1.0,0.0
17921760,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.809898853302002,0.6227770447731018,0.5691990852355957,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7183268070220947,0.4268893897533417,0.3531359434127807,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6823867559432983,0.3658262193202972,0.2648154497146606,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6698074340820312,0.3463507890701294,0.340159922838211,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.5769883990287781,0.2196222245693206,1.0485637187957764,285.0187072753906,284.95001220703125,301.664306640625,293.81939697265625,299.2404479980469,297.279052734375,285.01739501953125,1.0,0.7251826524734497,0.7050739526748657,0.7050739526748657,1.0,1.0,-3.1678600311279297,1.414843201637268,1.753016710281372,0.696539044380188,1.0,1.0,0.0,408.1087036132813,410.0,63549.3046875,0.0,4013.98681640625,1.0,279.1437072753906,283.0899658203125,296.8039855957031,300.8582458496094,293.1499938964844,293.1499938964844,278.8500061035156,33423.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164772629737854,1.0,0.0,0.0,3.850605964660645,3.850631475448608,9.89353338809451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.0107421875,0.0,1747.6815185546875,1895.4371337890625,0.0,3556.613525390625,0.9485506415367126,1.0,0.0,3.0,1.0,0.0
17921820,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8101192712783813,0.6227367520332336,0.5696644186973572,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7197202444076538,0.4293318092823028,0.355295717716217,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6828632950782776,0.3662940263748169,0.2653329074382782,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6705412864685059,0.3472490906715393,0.3412202596664428,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5772327184677124,0.2197104692459106,1.0496602058410645,284.8937072753906,284.95001220703125,301.6824951171875,293.8006896972656,299.2414245605469,297.2698669433594,284.8956298828125,1.0,0.726024866104126,0.7017741203308105,0.7017741203308105,1.0,1.0,-3.174699544906616,1.416439175605774,1.7582603693008425,0.6967779994010925,0.8967778086662292,0.8967778086662292,0.0,408.39642333984375,410.0,64371.45703125,0.0,4032.099853515625,1.0,278.8568115234375,282.9467163085937,296.8258972167969,301.0034484863281,293.1499938964844,293.1499938964844,279.1499938964844,38467.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252219796180724,1.0,0.0,0.0,3.759608030319214,3.7596335411071777,9.431449257135682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9716796875,0.0,1677.5863037109375,1895.4371337890625,0.0,3637.27001953125,0.9316009283065796,1.0,0.0,3.0,1.0,0.0
17921880,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8101192712783813,0.6227367520332336,0.5696644186973572,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7197202444076538,0.4293318092823028,0.355295717716217,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6828632950782776,0.3662940263748169,0.2653329074382782,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6705412864685059,0.3472490906715393,0.3412202596664428,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5772327184677124,0.2197104692459106,1.0496602058410645,284.8937072753906,284.95001220703125,301.6824951171875,293.8006896972656,299.2414245605469,297.2698669433594,284.8956298828125,1.0,0.726024866104126,0.7017741203308105,0.7017741203308105,1.0,1.0,-3.174699544906616,1.416439175605774,1.7582603693008425,0.6967779994010925,0.8967778086662292,0.8967778086662292,0.0,408.39642333984375,410.0,64371.45703125,0.0,4032.099853515625,1.0,278.8568115234375,282.9467163085937,296.8258972167969,301.0034484863281,293.1499938964844,293.1499938964844,279.1499938964844,38467.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252219796180724,1.0,0.0,0.0,3.759608030319214,3.7596335411071777,9.431449257135682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9716796875,0.0,1677.5863037109375,1895.4371337890625,0.0,3637.27001953125,0.9316009283065796,1.0,0.0,3.0,1.0,0.0
17921940,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8103070259094238,0.6236323118209839,0.569966197013855,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7205820679664612,0.4312121570110321,0.3565838038921356,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.683171272277832,0.3669808208942413,0.2656227350234985,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6709977984428406,0.348107635974884,0.3418224453926086,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.5773752331733704,0.2199591100215912,1.0501223802566528,285.02899169921875,284.95001220703125,301.6927795410156,293.7891845703125,299.2452392578125,297.2706298828125,285.0292053222656,1.0,0.7264631986618042,0.6997942328453064,0.6997942328453064,1.0,1.0,-3.178504467010498,1.417262077331543,1.7612425088882446,0.696660041809082,0.9947529435157776,0.9947529435157776,0.0,408.4302062988281,410.0,63539.8828125,0.0,4041.533447265625,1.0,279.1192626953125,283.0943603515625,296.7624206542969,300.7860717773437,293.1499938964844,293.1499938964844,279.1499938964844,33795.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192811846733092,1.0,0.0,0.0,3.818117141723633,3.8181424140930176,9.727287988425817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.6953125,0.0,1711.1185302734375,1895.4371337890625,0.0,3582.5234375,0.94253408908844,1.0,0.0,3.0,1.0,0.0
17922000,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8107839226722717,0.6243748664855957,0.5706325769424438,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7213972806930542,0.4325661361217499,0.3576456606388092,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6836662292480469,0.3675464391708374,0.2659970819950104,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6715582013130188,0.3487709462642669,0.3424210250377655,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5777249336242676,0.2201974093914032,1.0510516166687012,285.0196838378906,284.95001220703125,301.6993713378906,293.7814025878906,299.2485046386719,297.2725830078125,285.0185546875,1.0,0.7268510460853577,0.6984742879867554,0.6984742879867554,1.0,1.0,-3.183093547821045,1.4187606573104858,1.764332890510559,0.6971142888069153,1.0,1.0,0.0,408.1924743652344,410.0,63660.6171875,0.0,4051.40673828125,1.0,279.1439514160156,283.0843200683594,296.7657470703125,300.82794189453125,293.1499938964844,293.1499938964844,278.8500061035156,33592.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186192750930786,1.0,0.0,0.0,3.862791538238525,3.862817049026489,9.956249868992018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.0009765625,0.0,1763.979736328125,1895.4371337890625,0.0,3576.41064453125,0.9512797594070436,1.0,0.0,3.0,1.0,0.0
17922060,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.81092768907547,0.6241622567176819,0.5709496736526489,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7227523326873779,0.4349995851516723,0.3598033487796783,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6841167211532593,0.3679777085781097,0.2664932906627655,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6722601056098938,0.3496240079402923,0.3434439897537231,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.5779405832290649,0.2202585637569427,1.052045464515686,284.89312744140625,284.95001220703125,301.71514892578125,293.7616271972656,299.24871826171875,297.26434326171875,284.8949890136719,1.0,0.7276538610458374,0.6951324939727783,0.6951324939727783,1.0,1.0,-3.189558506011963,1.4200587272644043,1.7694997787475586,0.6971023678779602,0.8995931148529053,0.8995931148529053,0.0,408.4797668457031,410.0,64488.55859375,0.0,4068.725341796875,1.0,278.8567199707031,282.9393310546875,296.7865905761719,300.97149658203125,293.1499938964844,293.1499938964844,279.1499938964844,38464.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272981882095336,1.0,0.0,0.0,3.773216485977173,3.773242235183716,9.49985007991927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.0419921875,0.0,1693.684326171875,1895.4371337890625,0.0,3656.351806640625,0.9346166253089904,1.0,0.0,3.0,1.0,0.0
17922120,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.81092768907547,0.6241622567176819,0.5709496736526489,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7227523326873779,0.4349995851516723,0.3598033487796783,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6841167211532593,0.3679777085781097,0.2664932906627655,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6722601056098938,0.3496240079402923,0.3434439897537231,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.5779405832290649,0.2202585637569427,1.052045464515686,284.89312744140625,284.95001220703125,301.71514892578125,293.7616271972656,299.24871826171875,297.26434326171875,284.8949890136719,1.0,0.7276538610458374,0.6951324939727783,0.6951324939727783,1.0,1.0,-3.189558506011963,1.4200587272644043,1.7694997787475586,0.6971023678779602,0.8995931148529053,0.8995931148529053,0.0,408.4797668457031,410.0,64488.55859375,0.0,4068.725341796875,1.0,278.8567199707031,282.9393310546875,296.7865905761719,300.97149658203125,293.1499938964844,293.1499938964844,279.1499938964844,38464.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272981882095336,1.0,0.0,0.0,3.773216485977173,3.773242235183716,9.49985007991927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.0419921875,0.0,1693.684326171875,1895.4371337890625,0.0,3656.351806640625,0.9346166253089904,1.0,0.0,3.0,1.0,0.0
17922180,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8115083575248718,0.6256291270256042,0.5717608332633972,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7243880033493042,0.4382315278053283,0.362147182226181,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6848859786987305,0.3691918551921844,0.2671288549900055,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6732391715049744,0.3511002659797668,0.3445993363857269,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.5783941149711609,0.220715120434761,1.0532945394515991,285.0210266113281,284.95001220703125,301.7300109863281,293.7416076660156,299.2548217773437,297.267333984375,285.0200500488281,1.0,0.7284356355667114,0.6917906403541565,0.6917906403541565,1.0,1.0,-3.197494983673096,1.4220213890075684,1.775473713874817,0.6972412467002869,1.0,1.0,0.0,408.28125,410.0,63731.7734375,0.0,4087.075927734375,1.0,279.1440124511719,283.0795593261719,296.7254638671875,300.79254150390625,293.1499938964844,293.1499938964844,278.8500061035156,33744.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206095933914183,1.0,0.0,0.0,3.871616840362549,3.871642589569092,1.0001796226788429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.6171875,0.0,1776.0869140625,1895.4371337890625,0.0,3594.782958984375,0.953345775604248,1.0,0.0,3.0,1.0,0.0
17922240,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8115083575248718,0.6256291270256042,0.5717608332633972,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7243880033493042,0.4382315278053283,0.362147182226181,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6848859786987305,0.3691918551921844,0.2671288549900055,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6732391715049744,0.3511002659797668,0.3445993363857269,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.5783941149711609,0.220715120434761,1.0532945394515991,285.0210266113281,284.95001220703125,301.7300109863281,293.7416076660156,299.2548217773437,297.267333984375,285.0200500488281,1.0,0.7284356355667114,0.6917906403541565,0.6917906403541565,1.0,1.0,-3.197494983673096,1.4220213890075684,1.775473713874817,0.6972412467002869,1.0,1.0,0.0,408.28125,410.0,63731.7734375,0.0,4087.075927734375,1.0,279.1440124511719,283.0795593261719,296.7254638671875,300.79254150390625,293.1499938964844,293.1499938964844,278.8500061035156,33744.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206095933914183,1.0,0.0,0.0,3.871616840362549,3.871642589569092,1.0001796226788429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.6171875,0.0,1776.0869140625,1895.4371337890625,0.0,3594.782958984375,0.953345775604248,1.0,0.0,3.0,1.0,0.0
17922300,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8118207454681396,0.6256353259086609,0.5722157955169678,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7252368927001953,0.4395488500595093,0.3633770644664764,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6853208541870117,0.3695024251937866,0.2675016820430755,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6737729907035828,0.3516004681587219,0.3452410101890564,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.5786819458007812,0.2208040058612823,1.0541977882385254,284.88116455078125,284.95001220703125,301.73712158203125,293.73150634765625,299.2554626464844,297.264892578125,284.8768615722656,1.0,0.7288886308670044,0.690119743347168,0.690119743347168,1.0,1.0,-3.202094316482544,1.4232512712478638,1.7788430452346802,0.6975811123847961,0.9172854423522948,0.9172854423522948,0.0,408.2177734375,410.0,64803.375,0.0,4098.00537109375,1.0,278.8936462402344,282.9183654785156,296.766845703125,301.0076904296875,293.1499938964844,293.1499938964844,278.8500061035156,36753.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269710183143616,1.0,0.0,0.0,3.857032775878906,3.857059001922608,9.926586699293694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.4931640625,0.0,1781.8865966796875,1895.4371337890625,0.0,3653.346435546875,0.9505284428596495,1.0,0.0,3.0,1.0,0.0
17922360,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8115913271903992,0.6252568364143372,0.57194584608078,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7257219552993774,0.440660685300827,0.3643073439598083,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6853191256523132,0.3695900440216064,0.2676059603691101,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.673916757106781,0.3519110679626465,0.3455869853496551,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5785880088806152,0.2207509875297546,1.0541880130767822,284.8920593261719,284.95001220703125,301.7441101074219,293.721435546875,299.2544860839844,297.2598876953125,284.89422607421875,1.0,0.7291985750198364,0.6884502172470093,0.6884502172470093,1.0,1.0,-3.20361876487732,1.4230254888534546,1.7805933952331543,0.697134792804718,0.9015055298805236,0.9015055298805236,0.0,408.5594177246094,410.0,64564.3125,0.0,4103.6181640625,1.0,278.8562927246094,282.9322509765625,296.7464599609375,300.9361267089844,293.1499938964844,293.1499938964844,278.54998779296875,38487.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292070269584656,1.0,0.0,0.0,3.783507823944092,3.7835335731506334,9.551741868563113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.8720703125,0.0,1706.129638671875,1895.4371337890625,0.0,3673.87060546875,0.9369305968284608,1.0,0.0,3.0,1.0,0.0
17922420,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8111816644668579,0.6248070597648621,0.5713889598846436,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7267022728919983,0.4429863393306732,0.3661119043827057,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6853042840957642,0.3698460757732391,0.2677434980869293,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6741857528686523,0.3525751233100891,0.34617680311203,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5783361196517944,0.2206373959779739,1.0536459684371948,284.88818359375,284.95001220703125,301.7576599121094,293.7012939453125,299.25390625,297.2526550292969,284.8892517089844,1.0,0.729649007320404,0.6851111054420471,0.6851111054420471,1.0,1.0,-3.205723285675049,1.422102451324463,1.783620834350586,0.6958972811698914,0.835503101348877,0.835503101348877,0.0,409.0490417480469,410.0,64532.671875,0.0,4111.4833984375,1.0,278.5582580566406,282.9048156738281,296.71112060546875,300.911865234375,293.1499938964844,293.1499938964844,278.8500061035156,40735.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336203932762146,1.0,0.0,0.0,3.5472140312194824,3.5472378730773926,8.395916211156873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.478515625,0.0,1456.2275390625,1895.4371337890625,0.0,3714.28076171875,0.8867400884628296,1.0,0.0,3.0,1.0,0.0
17922480,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8111816644668579,0.6248070597648621,0.5713889598846436,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7267022728919983,0.4429863393306732,0.3661119043827057,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6853042840957642,0.3698460757732391,0.2677434980869293,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6741857528686523,0.3525751233100891,0.34617680311203,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5783361196517944,0.2206373959779739,1.0536459684371948,284.88818359375,284.95001220703125,301.7576599121094,293.7012939453125,299.25390625,297.2526550292969,284.8892517089844,1.0,0.729649007320404,0.6851111054420471,0.6851111054420471,1.0,1.0,-3.205723285675049,1.422102451324463,1.783620834350586,0.6958972811698914,0.835503101348877,0.835503101348877,0.0,409.0490417480469,410.0,64532.671875,0.0,4111.4833984375,1.0,278.5582580566406,282.9048156738281,296.71112060546875,300.911865234375,293.1499938964844,293.1499938964844,278.8500061035156,40735.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336203932762146,1.0,0.0,0.0,3.5472140312194824,3.5472378730773926,8.395916211156873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.478515625,0.0,1456.2275390625,1895.4371337890625,0.0,3714.28076171875,0.8867400884628296,1.0,0.0,3.0,1.0,0.0
17922540,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8120265603065491,0.6263403296470642,0.5724204182624817,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7285423874855042,0.446362167596817,0.3686107695102691,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6863191723823547,0.3711627125740051,0.2684833407402038,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6753680109977722,0.3541074693202972,0.3474133908748626,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5789650678634644,0.2211246341466903,1.0550432205200195,284.9980773925781,284.95001220703125,301.7708435058594,293.68133544921875,299.2603759765625,297.2581787109375,284.99774169921875,1.0,0.7303568720817566,0.6817720532417297,0.6817720532417297,1.0,1.0,-3.2145471572875977,1.4242768287658691,1.790270209312439,0.6962219476699829,0.9271944761276244,0.9271944761276244,0.0,408.47564697265625,410.0,63871.79296875,0.0,4130.11181640625,1.0,278.8415832519531,283.02850341796875,296.6551208496094,300.729248046875,293.1499938964844,293.1499938964844,278.54998779296875,34030.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246344566345216,1.0,0.0,0.0,3.646466493606568,3.6464900970458975,8.8723311364447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.072265625,0.0,1514.5157470703125,1895.4371337890625,0.0,3631.864990234375,0.9031928777694702,1.0,0.0,3.0,1.0,0.0
17922600,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8120265603065491,0.6263403296470642,0.5724204182624817,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7285423874855042,0.446362167596817,0.3686107695102691,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6863191723823547,0.3711627125740051,0.2684833407402038,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6753680109977722,0.3541074693202972,0.3474133908748626,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5789650678634644,0.2211246341466903,1.0550432205200195,284.9980773925781,284.95001220703125,301.7708435058594,293.68133544921875,299.2603759765625,297.2581787109375,284.99774169921875,1.0,0.7303568720817566,0.6817720532417297,0.6817720532417297,1.0,1.0,-3.2145471572875977,1.4242768287658691,1.790270209312439,0.6962219476699829,0.9271944761276244,0.9271944761276244,0.0,408.47564697265625,410.0,63871.79296875,0.0,4130.11181640625,1.0,278.8415832519531,283.02850341796875,296.6551208496094,300.729248046875,293.1499938964844,293.1499938964844,278.54998779296875,34030.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246344566345216,1.0,0.0,0.0,3.646466493606568,3.6464900970458975,8.8723311364447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.072265625,0.0,1514.5157470703125,1895.4371337890625,0.0,3631.864990234375,0.9031928777694702,1.0,0.0,3.0,1.0,0.0
17922660,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8121424913406372,0.6260461807250977,0.572549045085907,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7299457788467407,0.4489490091800689,0.3708400726318359,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6868389248847961,0.3716852068901062,0.2689964473247528,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6761101484298706,0.3549989461898803,0.3484188616275787,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.579227864742279,0.2212235629558563,1.0560156106948853,284.91552734375,284.95001220703125,301.7838134765625,293.66168212890625,299.2610168457031,297.2537841796875,284.9164428710937,1.0,0.7310832142829895,0.6785061955451965,0.6785061955451965,1.0,1.0,-3.2208590507507324,1.4252150058746338,1.7956440448760986,0.6961207985877991,0.8509250283241272,0.8509250283241272,0.0,408.6160583496094,410.0,64420.9609375,0.0,4146.49169921875,1.0,278.557861328125,282.9249267578125,296.678466796875,300.85858154296875,293.1499938964844,293.1499938964844,278.8500061035156,38560.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315851926803588,1.0,0.0,0.0,3.52561902999878,3.5256423950195312,8.294001077047142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.166015625,0.0,1417.648681640625,1895.4371337890625,0.0,3695.66259765625,0.8800510168075562,1.0,0.0,3.0,1.0,0.0
17922720,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8121424913406372,0.6260461807250977,0.572549045085907,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7299457788467407,0.4489490091800689,0.3708400726318359,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6868389248847961,0.3716852068901062,0.2689964473247528,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6761101484298706,0.3549989461898803,0.3484188616275787,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.579227864742279,0.2212235629558563,1.0560156106948853,284.91552734375,284.95001220703125,301.7838134765625,293.66168212890625,299.2610168457031,297.2537841796875,284.9164428710937,1.0,0.7310832142829895,0.6785061955451965,0.6785061955451965,1.0,1.0,-3.2208590507507324,1.4252150058746338,1.7956440448760986,0.6961207985877991,0.8509250283241272,0.8509250283241272,0.0,408.6160583496094,410.0,64420.9609375,0.0,4146.49169921875,1.0,278.557861328125,282.9249267578125,296.678466796875,300.85858154296875,293.1499938964844,293.1499938964844,278.8500061035156,38560.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315851926803588,1.0,0.0,0.0,3.52561902999878,3.5256423950195312,8.294001077047142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.166015625,0.0,1417.648681640625,1895.4371337890625,0.0,3695.66259765625,0.8800510168075562,1.0,0.0,3.0,1.0,0.0
17922780,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8126451969146729,0.627068817615509,0.5731435418128967,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7316107153892517,0.4521978497505188,0.3732666373252868,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6876516938209534,0.3728404939174652,0.2696552276611328,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6771115064620972,0.356401264667511,0.3495732545852661,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5797203779220581,0.2216522395610809,1.057345628738403,285.0040588378906,284.95001220703125,301.7968139648437,293.6425476074219,299.2660827636719,297.2572021484375,285.0030517578125,1.0,0.7318400740623474,0.6752403974533081,0.6752403974533081,1.0,1.0,-3.2287797927856445,1.4268696308135986,1.8019100427627563,0.6962180137634277,0.9381576776504515,0.9381576776504515,0.0,408.36907958984375,410.0,63914.73046875,0.0,4164.80078125,1.0,278.8415222167969,283.0272521972656,296.6260681152344,300.70172119140625,293.1499938964844,293.1499938964844,278.54998779296875,33296.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92488431930542,1.0,0.0,0.0,3.650777816772461,3.650801420211792,8.893323979464185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.5576171875,0.0,1513.8031005859375,1895.4371337890625,0.0,3634.16357421875,0.903528094291687,1.0,0.0,3.0,1.0,0.0
17922840,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8126451969146729,0.627068817615509,0.5731435418128967,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7316107153892517,0.4521978497505188,0.3732666373252868,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6876516938209534,0.3728404939174652,0.2696552276611328,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6771115064620972,0.356401264667511,0.3495732545852661,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5797203779220581,0.2216522395610809,1.057345628738403,285.0040588378906,284.95001220703125,301.7968139648437,293.6425476074219,299.2660827636719,297.2572021484375,285.0030517578125,1.0,0.7318400740623474,0.6752403974533081,0.6752403974533081,1.0,1.0,-3.2287797927856445,1.4268696308135986,1.8019100427627563,0.6962180137634277,0.9381576776504515,0.9381576776504515,0.0,408.36907958984375,410.0,63914.73046875,0.0,4164.80078125,1.0,278.8415222167969,283.0272521972656,296.6260681152344,300.70172119140625,293.1499938964844,293.1499938964844,278.54998779296875,33296.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92488431930542,1.0,0.0,0.0,3.650777816772461,3.650801420211792,8.893323979464185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.5576171875,0.0,1513.8031005859375,1895.4371337890625,0.0,3634.16357421875,0.903528094291687,1.0,0.0,3.0,1.0,0.0
17922900,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8127827048301697,0.6267966628074646,0.5733092427253723,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7323819398880005,0.4534749686717987,0.3744570314884186,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6879928708076477,0.3730757236480713,0.2699675559997558,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6775534152984619,0.3568242490291595,0.3501355051994324,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.5799276232719421,0.2216976284980774,1.058046817779541,284.87744140625,284.95001220703125,301.8033752441406,293.6332092285156,299.26629638671875,297.2549133300781,284.8757629394531,1.0,0.7322422862052917,0.6736074686050415,0.6736074686050415,1.0,1.0,-3.232564210891724,1.4275732040405271,1.8049911260604856,0.6962953209877014,0.8510115146636963,0.8510115146636963,0.0,408.3825378417969,410.0,64756.39453125,0.0,4174.28515625,1.0,278.5976867675781,282.8837890625,296.6671447753906,300.9108581542969,293.1499938964844,293.1499938964844,278.54998779296875,37747.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310263395309448,1.0,0.0,0.0,3.614428997039795,3.614453077316284,8.717113360035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.44140625,0.0,1506.9029541015625,1895.4371337890625,0.0,3690.54541015625,0.8963244557380676,1.0,0.0,3.0,1.0,0.0
17922960,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8124878406524658,0.6263580918312073,0.5728928446769714,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7328574657440186,0.4546461701393127,0.375394344329834,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6879754662513733,0.3731892704963684,0.2700550556182861,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6776725649833679,0.3571400046348572,0.3504476249217987,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.5798170566558838,0.2216531038284301,1.0579582452774048,284.9101257324219,284.95001220703125,301.8099975585937,293.6240539550781,299.2657470703125,297.2513427734375,284.9112548828125,1.0,0.7325149178504944,0.6719359159469604,0.6719359159469604,1.0,1.0,-3.2337656021118164,1.427040696144104,1.806725025177002,0.6956532597541809,0.8536134958267212,0.8536134958267212,0.0,408.7110900878906,410.0,64492.23046875,0.0,4179.09375,1.0,278.5580139160156,282.9139404296875,296.6459655761719,300.8321228027344,293.1499938964844,293.1499938964844,278.8500061035156,38464.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328694939613342,1.0,0.0,0.0,3.538175582885742,3.538198947906494,8.353183602594072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2041015625,0.0,1430.1578369140625,1895.4371337890625,0.0,3707.4150390625,0.8826306462287903,1.0,0.0,3.0,1.0,0.0
17923020,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8128302097320557,0.6271312236785889,0.573229968547821,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7344399690628052,0.457834243774414,0.3777572214603424,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6886747479438782,0.3742462396621704,0.2706325352191925,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6785649657249451,0.3584473431110382,0.3514994382858276,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.5801966786384583,0.2220109552145004,1.0589418411254885,285.00115966796875,284.95001220703125,301.82354736328125,293.6063537597656,299.2703857421875,297.25408935546875,285.0001525878906,1.0,0.7331900000572205,0.6685928106307983,0.6685928106307983,1.0,1.0,-3.2406482696533203,1.428043007850647,1.812605261802673,0.6952416300773621,0.9399504065513612,0.9399504065513612,0.0,408.5245971679688,410.0,63956.01171875,0.0,4195.25537109375,1.0,278.84161376953125,283.01904296875,296.5909729003906,300.66961669921875,293.1499938964844,293.1499938964844,278.54998779296875,33346.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263445138931274,1.0,0.0,0.0,3.660330295562744,3.660353899002075,8.939924782680464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.38671875,0.0,1524.7791748046875,1895.4371337890625,0.0,3647.58984375,0.9057053923606871,1.0,0.0,3.0,1.0,0.0
17923080,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8128302097320557,0.6271312236785889,0.573229968547821,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7344399690628052,0.457834243774414,0.3777572214603424,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6886747479438782,0.3742462396621704,0.2706325352191925,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6785649657249451,0.3584473431110382,0.3514994382858276,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.5801966786384583,0.2220109552145004,1.0589418411254885,285.00115966796875,284.95001220703125,301.82354736328125,293.6063537597656,299.2703857421875,297.25408935546875,285.0001525878906,1.0,0.7331900000572205,0.6685928106307983,0.6685928106307983,1.0,1.0,-3.2406482696533203,1.428043007850647,1.812605261802673,0.6952416300773621,0.9399504065513612,0.9399504065513612,0.0,408.5245971679688,410.0,63956.01171875,0.0,4195.25537109375,1.0,278.84161376953125,283.01904296875,296.5909729003906,300.66961669921875,293.1499938964844,293.1499938964844,278.54998779296875,33346.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263445138931274,1.0,0.0,0.0,3.660330295562744,3.660353899002075,8.939924782680464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.38671875,0.0,1524.7791748046875,1895.4371337890625,0.0,3647.58984375,0.9057053923606871,1.0,0.0,3.0,1.0,0.0
17923140,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8128106594085693,0.6265071034431458,0.5731447339057922,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7353677153587341,0.4594791531562805,0.3792750835418701,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6889852285385132,0.3744530975818634,0.2709548771381378,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6790223121643066,0.3589175641536712,0.3521413505077362,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.5803358554840088,0.2219956666231155,1.05950129032135,284.8819274902344,284.95001220703125,301.83306884765625,293.5948486328125,299.2702941894531,297.2502136230469,284.8862609863281,1.0,0.7336503863334656,0.6663194894790649,0.6663194894790649,1.0,1.0,-3.2445340156555176,1.428292989730835,1.816241145133972,0.6948488354682922,0.8480579257011414,0.8480579257011414,0.0,408.6521606445313,410.0,64593.484375,0.0,4205.6767578125,1.0,278.5744934082031,282.8869934082031,296.6289367675781,300.8489990234375,293.1499938964844,293.1499938964844,278.54998779296875,39286.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933693826198578,1.0,0.0,0.0,3.575113296508789,3.575137138366699,8.528504622518085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.306640625,0.0,1475.52392578125,1895.4371337890625,0.0,3714.9521484375,0.8901125192642212,1.0,0.0,3.0,1.0,0.0
17923200,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8125895261764526,0.6262459754943848,0.5728142857551575,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7356574535369873,0.4602541923522949,0.3798589706420898,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6889523267745972,0.3745411038398742,0.2709903717041015,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6790759563446045,0.3591264486312866,0.3523129224777221,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.5802396535873413,0.2219676822423935,1.0593403577804563,284.9083557128906,284.95001220703125,301.837646484375,293.5895690917969,299.2702941894531,297.2484130859375,284.9095153808594,1.0,0.7337943315505981,0.6652497053146362,0.6652497053146362,1.0,1.0,-3.245017766952514,1.4277818202972412,1.8172359466552728,0.6942800283432007,0.8544188141822815,0.8544188141822815,0.0,408.85546875,410.0,64518.734375,0.0,4208.0185546875,1.0,278.5577087402344,282.90692138671875,296.6111755371094,300.7981872558594,293.1499938964844,293.1499938964844,278.8500061035156,38528.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342470169067384,1.0,0.0,0.0,3.544995307922364,3.5450189113616943,8.385416663259093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.06640625,0.0,1437.8292236328125,1895.4371337890625,0.0,3720.007080078125,0.8842328786849976,1.0,0.0,3.0,1.0,0.0
17923260,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.812874972820282,0.6268749833106995,0.5730184316635132,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7372358441352844,0.4634431898593902,0.3822168409824371,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6896332502365112,0.3755702674388885,0.2715442478656769,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6799445152282715,0.3603980839252472,0.3533255755901336,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.5805917382240295,0.2222990840673446,1.0601829290390017,285.000732421875,284.95001220703125,301.8525085449219,293.57391357421875,299.275390625,297.2512512207031,284.9997863769531,1.0,0.734413206577301,0.6619698405265808,0.6619698405265808,1.0,1.0,-3.251487970352173,1.428503394126892,1.8229845762252808,0.693618893623352,0.940912127494812,0.940912127494812,0.0,408.638916015625,410.0,63966.265625,0.0,4223.064453125,1.0,278.8416442871094,283.0136413574219,296.55767822265625,300.6360778808594,293.1499938964844,293.1499938964844,278.54998779296875,33383.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275279641151428,1.0,0.0,0.0,3.665630578994751,3.665654182434082,8.965833444563032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.9970703125,0.0,1530.97021484375,1895.4371337890625,0.0,3658.461669921875,0.9069285988807678,1.0,0.0,3.0,1.0,0.0
17923320,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.812874972820282,0.6268749833106995,0.5730184316635132,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7372358441352844,0.4634431898593902,0.3822168409824371,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6896332502365112,0.3755702674388885,0.2715442478656769,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6799445152282715,0.3603980839252472,0.3533255755901336,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.5805917382240295,0.2222990840673446,1.0601829290390017,285.000732421875,284.95001220703125,301.8525085449219,293.57391357421875,299.275390625,297.2512512207031,284.9997863769531,1.0,0.734413206577301,0.6619698405265808,0.6619698405265808,1.0,1.0,-3.251487970352173,1.428503394126892,1.8229845762252808,0.693618893623352,0.940912127494812,0.940912127494812,0.0,408.638916015625,410.0,63966.265625,0.0,4223.064453125,1.0,278.8416442871094,283.0136413574219,296.55767822265625,300.6360778808594,293.1499938964844,293.1499938964844,278.54998779296875,33383.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275279641151428,1.0,0.0,0.0,3.665630578994751,3.665654182434082,8.965833444563032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.9970703125,0.0,1530.97021484375,1895.4371337890625,0.0,3658.461669921875,0.9069285988807678,1.0,0.0,3.0,1.0,0.0
17923380,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8125782012939453,0.6258460283279419,0.572475790977478,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7384491562843323,0.4658575654029846,0.3843158781528473,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6898962259292603,0.3758390247821808,0.2718844413757324,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6804348826408386,0.3610433936119079,0.3541077375411987,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.5806159377098083,0.2222350239753723,1.060487151145935,284.907958984375,284.95001220703125,301.8682861328125,293.5594787597656,299.2760925292969,297.24591064453125,284.9091491699219,1.0,0.7349730134010315,0.6586900353431702,0.6586900353431702,1.0,1.0,-3.255528926849365,1.428000569343567,1.8275282382965088,0.6924536228179932,0.8551649451255798,0.8551649451255798,0.0,408.9485473632813,410.0,64530.6171875,0.0,4234.943359375,1.0,278.5576477050781,282.9015197753906,296.5804138183594,300.7671203613281,293.1499938964844,293.1499938964844,278.8500061035156,38547.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352995753288268,1.0,0.0,0.0,3.54996919631958,3.549992561340332,8.408962912653806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.861328125,0.0,1443.23779296875,1895.4371337890625,0.0,3729.619873046875,0.885345458984375,1.0,0.0,3.0,1.0,0.0
17923440,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8125782012939453,0.6258460283279419,0.572475790977478,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7384491562843323,0.4658575654029846,0.3843158781528473,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6898962259292603,0.3758390247821808,0.2718844413757324,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6804348826408386,0.3610433936119079,0.3541077375411987,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.5806159377098083,0.2222350239753723,1.060487151145935,284.907958984375,284.95001220703125,301.8682861328125,293.5594787597656,299.2760925292969,297.24591064453125,284.9091491699219,1.0,0.7349730134010315,0.6586900353431702,0.6586900353431702,1.0,1.0,-3.255528926849365,1.428000569343567,1.8275282382965088,0.6924536228179932,0.8551649451255798,0.8551649451255798,0.0,408.9485473632813,410.0,64530.6171875,0.0,4234.943359375,1.0,278.5576477050781,282.9015197753906,296.5804138183594,300.7671203613281,293.1499938964844,293.1499938964844,278.8500061035156,38547.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352995753288268,1.0,0.0,0.0,3.54996919631958,3.549992561340332,8.408962912653806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.861328125,0.0,1443.23779296875,1895.4371337890625,0.0,3729.619873046875,0.885345458984375,1.0,0.0,3.0,1.0,0.0
17923500,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8124977946281433,0.6260252594947815,0.572260856628418,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7390979528427124,0.4674019813537597,0.3853751420974731,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6900638341903687,0.3762868344783783,0.2720507979393005,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6807105541229248,0.3616170883178711,0.3544867932796478,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.5806369781494141,0.2223507463932037,1.0605096817016602,285.0182189941406,284.95001220703125,301.8765563964844,293.55279541015625,299.2785949707031,297.24676513671875,285.01922607421875,1.0,0.7352077960968018,0.6570500731468201,0.6570500731468201,1.0,1.0,-3.2574455738067627,1.4276946783065796,1.8297510147094729,0.6917093396186829,0.9332512617111206,0.9332512617111206,0.0,408.98236083984375,410.0,63801.7890625,0.0,4239.97119140625,1.0,278.7993469238281,283.0248107910156,296.525146484375,300.5537109375,293.1499938964844,293.1499938964844,278.8500061035156,33912.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929868757724762,1.0,0.0,0.0,3.604624748229981,3.604648113250733,8.669886710777064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.1083984375,0.0,1467.84765625,1895.4371337890625,0.0,3679.93798828125,0.895263671875,1.0,0.0,3.0,1.0,0.0
