time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8127977848052979,0.6263322234153748,0.5725420713424683,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7400211691856384,0.4690509438514709,0.3866703808307647,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6905559301376343,0.3768463432788849,0.2724184393882751,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6812781691551208,0.362286776304245,0.3550881445407867,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.5809443593025208,0.2225486785173416,1.0612331628799438,285.0013122558594,284.95001220703125,301.8851623535156,293.54644775390625,299.28192138671875,297.24884033203125,284.99981689453125,1.0,0.7355518341064453,0.6554136276245117,0.6554136276245117,1.0,1.0,-3.26164984703064,1.4284268617630005,1.8332228660583496,0.6915360689163208,0.9423744082450868,0.9423744082450868,0.0,408.72314453125,410.0,63979.50390625,0.0,4249.1337890625,1.0,278.84246826171875,283.00885009765625,296.52880859375,300.6068725585937,293.1499938964844,293.1499938964844,278.54998779296875,33307.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283923506736756,1.0,0.0,0.0,3.671969413757324,3.6719930171966553,8.996868814392656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.1826171875,0.0,1537.4835205078125,1895.4371337890625,0.0,3666.396728515625,0.9081005454063416,1.0,0.0,3.0,1.0,0.0
17923620,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8124455213546753,0.6251549124717712,0.5718804597854614,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7412318587303162,0.47145676612854,0.3887701630592346,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6908059120178223,0.3770883083343506,0.2727454006671905,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6817500591278076,0.3628994226455688,0.3558456301689148,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.5809542536735535,0.2224664092063903,1.0614736080169678,284.9076843261719,284.95001220703125,301.9033203125,293.53497314453125,299.2835693359375,297.24383544921875,284.908935546875,1.0,0.7360777854919434,0.6521406769752502,0.6521406769752502,1.0,1.0,-3.2654263973236084,1.427668809890747,1.837757587432861,0.6901426911354065,0.8560814261436462,0.8560814261436462,0.0,409.0211791992188,410.0,64548.515625,0.0,4260.33349609375,1.0,278.5576171875,282.8963623046875,296.555419921875,300.7420959472656,293.1499938964844,293.1499938964844,278.8500061035156,38549.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361087083816528,1.0,0.0,0.0,3.55507755279541,3.555100917816162,8.433181051259453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.53125,0.0,1448.6844482421875,1895.4371337890625,0.0,3737.00341796875,0.8864675760269165,1.0,0.0,3.0,1.0,0.0
17923680,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8124455213546753,0.6251549124717712,0.5718804597854614,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7412318587303162,0.47145676612854,0.3887701630592346,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6908059120178223,0.3770883083343506,0.2727454006671905,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6817500591278076,0.3628994226455688,0.3558456301689148,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.5809542536735535,0.2224664092063903,1.0614736080169678,284.9076843261719,284.95001220703125,301.9033203125,293.53497314453125,299.2835693359375,297.24383544921875,284.908935546875,1.0,0.7360777854919434,0.6521406769752502,0.6521406769752502,1.0,1.0,-3.2654263973236084,1.427668809890747,1.837757587432861,0.6901426911354065,0.8560814261436462,0.8560814261436462,0.0,409.0211791992188,410.0,64548.515625,0.0,4260.33349609375,1.0,278.5576171875,282.8963623046875,296.555419921875,300.7420959472656,293.1499938964844,293.1499938964844,278.8500061035156,38549.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361087083816528,1.0,0.0,0.0,3.55507755279541,3.555100917816162,8.433181051259453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.53125,0.0,1448.6844482421875,1895.4371337890625,0.0,3737.00341796875,0.8864675760269165,1.0,0.0,3.0,1.0,0.0
17923740,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8126080632209778,0.6254937052726746,0.5718252062797546,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7428038716316223,0.474650502204895,0.3911268413066864,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6914511919021606,0.3780722916126251,0.2732656896114349,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6825746297836304,0.3641144037246704,0.3568017184734344,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.5812661647796631,0.2227629721164703,1.062150239944458,285.0015869140625,284.95001220703125,301.9230041503906,293.5251770019531,299.2904357910156,297.246826171875,285.0006408691406,1.0,0.7366239428520203,0.6488677859306335,0.6488677859306335,1.0,1.0,-3.2712748050689697,1.4278275966644287,1.8434473276138303,0.6889839172363281,0.9437440037727356,0.9437440037727356,0.0,408.786865234375,410.0,63994.54296875,0.0,4273.85009765625,1.0,278.8417358398437,283.0048217773437,296.50762939453125,300.5853881835937,293.1499938964844,293.1499938964844,278.54998779296875,33385.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291186928749084,1.0,0.0,0.0,3.675102233886719,3.675126075744629,9.012227337734656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4208984375,0.0,1541.581787109375,1895.4371337890625,0.0,3673.060546875,0.9090707898139954,1.0,0.0,3.0,1.0,0.0
17923800,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8126080632209778,0.6254937052726746,0.5718252062797546,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7428038716316223,0.474650502204895,0.3911268413066864,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6914511919021606,0.3780722916126251,0.2732656896114349,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6825746297836304,0.3641144037246704,0.3568017184734344,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.5812661647796631,0.2227629721164703,1.062150239944458,285.0015869140625,284.95001220703125,301.9230041503906,293.5251770019531,299.2904357910156,297.246826171875,285.0006408691406,1.0,0.7366239428520203,0.6488677859306335,0.6488677859306335,1.0,1.0,-3.2712748050689697,1.4278275966644287,1.8434473276138303,0.6889839172363281,0.9437440037727356,0.9437440037727356,0.0,408.786865234375,410.0,63994.54296875,0.0,4273.85009765625,1.0,278.8417358398437,283.0048217773437,296.50762939453125,300.5853881835937,293.1499938964844,293.1499938964844,278.54998779296875,33385.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291186928749084,1.0,0.0,0.0,3.675102233886719,3.675126075744629,9.012227337734656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4208984375,0.0,1541.581787109375,1895.4371337890625,0.0,3673.060546875,0.9090707898139954,1.0,0.0,3.0,1.0,0.0
17923860,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8121840357780457,0.6241737008094788,0.5710271000862122,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7440004944801331,0.4770469665527344,0.3932177424430847,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.691675066947937,0.3782887756824493,0.2735728919506073,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6830167770385742,0.3646961748600006,0.3575282692909241,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.5812510251998901,0.2226630002260208,1.062308430671692,284.9075012207031,284.95001220703125,301.9443359375,293.5172119140625,299.2933349609375,297.2420349121094,284.90875244140625,1.0,0.7371161580085754,0.6455897688865662,0.6455897688865662,1.0,1.0,-3.274714946746826,1.4267665147781372,1.8479483127594,0.6873243451118469,0.8572473526000977,0.8572473526000977,0.0,409.0895385742188,410.0,64580.8984375,0.0,4284.26904296875,1.0,278.5575866699219,282.8912658691406,296.5371398925781,300.7245483398437,293.1499938964844,293.1499938964844,278.8500061035156,38540.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366956949234008,1.0,0.0,0.0,3.560992479324341,3.561016082763672,8.461267384518578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4072265625,0.0,1454.923828125,1895.4371337890625,0.0,3742.357177734375,0.8877684473991394,1.0,0.0,3.0,1.0,0.0
17923920,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8121840357780457,0.6241737008094788,0.5710271000862122,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7440004944801331,0.4770469665527344,0.3932177424430847,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.691675066947937,0.3782887756824493,0.2735728919506073,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6830167770385742,0.3646961748600006,0.3575282692909241,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.5812510251998901,0.2226630002260208,1.062308430671692,284.9075012207031,284.95001220703125,301.9443359375,293.5172119140625,299.2933349609375,297.2420349121094,284.90875244140625,1.0,0.7371161580085754,0.6455897688865662,0.6455897688865662,1.0,1.0,-3.274714946746826,1.4267665147781372,1.8479483127594,0.6873243451118469,0.8572473526000977,0.8572473526000977,0.0,409.0895385742188,410.0,64580.8984375,0.0,4284.26904296875,1.0,278.5575866699219,282.8912658691406,296.5371398925781,300.7245483398437,293.1499938964844,293.1499938964844,278.8500061035156,38540.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366956949234008,1.0,0.0,0.0,3.560992479324341,3.561016082763672,8.461267384518578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4072265625,0.0,1454.923828125,1895.4371337890625,0.0,3742.357177734375,0.8877684473991394,1.0,0.0,3.0,1.0,0.0
17923980,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8122850060462952,0.624373197555542,0.5708465576171875,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7455689907073975,0.4802418351173401,0.3955726027488708,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6923019886016846,0.3792526125907898,0.2740777730941772,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6838192939758301,0.3658860027790069,0.3584587872028351,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.5815427899360657,0.2229436784982681,1.0629093647003174,285.0022277832031,284.95001220703125,301.9674987792969,293.5112609863281,299.3014831542969,297.2450866699219,285.00128173828125,1.0,0.7376301884651184,0.6423117518424988,0.6423117518424988,1.0,1.0,-3.280269861221313,1.4266350269317627,1.8536348342895508,0.685901403427124,0.9456174969673156,0.9456174969673156,0.0,408.851806640625,410.0,64029.70703125,0.0,4297.080078125,1.0,278.8417663574219,283.0006408691406,296.4930419921875,300.5716552734375,293.1499938964844,293.1499938964844,278.54998779296875,33378.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295675158500672,1.0,0.0,0.0,3.6808769702911377,3.680900812149048,9.040571740115412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.1630859375,0.0,1548.0159912109375,1895.4371337890625,0.0,3677.17626953125,0.910369873046875,1.0,0.0,3.0,1.0,0.0
17924040,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8122850060462952,0.624373197555542,0.5708465576171875,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7455689907073975,0.4802418351173401,0.3955726027488708,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6923019886016846,0.3792526125907898,0.2740777730941772,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6838192939758301,0.3658860027790069,0.3584587872028351,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.5815427899360657,0.2229436784982681,1.0629093647003174,285.0022277832031,284.95001220703125,301.9674987792969,293.5112609863281,299.3014831542969,297.2450866699219,285.00128173828125,1.0,0.7376301884651184,0.6423117518424988,0.6423117518424988,1.0,1.0,-3.280269861221313,1.4266350269317627,1.8536348342895508,0.685901403427124,0.9456174969673156,0.9456174969673156,0.0,408.851806640625,410.0,64029.70703125,0.0,4297.080078125,1.0,278.8417663574219,283.0006408691406,296.4930419921875,300.5716552734375,293.1499938964844,293.1499938964844,278.54998779296875,33378.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295675158500672,1.0,0.0,0.0,3.6808769702911377,3.680900812149048,9.040571740115412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.1630859375,0.0,1548.0159912109375,1895.4371337890625,0.0,3677.17626953125,0.910369873046875,1.0,0.0,3.0,1.0,0.0
17924100,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8122609257698059,0.6237273216247559,0.5706742405891418,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7463198900222778,0.4814909696578979,0.396748423576355,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6925870180130005,0.379411369562149,0.2743369042873382,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6841945648193359,0.3662173449993133,0.3589358925819397,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.5816863775253296,0.2229319214820861,1.063347578048706,284.8752136230469,284.95001220703125,301.9798278808594,293.5090637207031,299.3039855957031,297.2434387207031,284.8734741210937,1.0,0.7379246950149536,0.6406726837158203,0.6406726837158203,1.0,1.0,-3.283144950866699,1.4265663623809814,1.8565785884857176,0.6852825284004211,0.8575294017791748,0.8575294017791748,0.0,408.83831787109375,410.0,64902.21484375,0.0,4304.32275390625,1.0,278.59698486328125,282.8563232421875,296.54071044921875,300.787841796875,293.1499938964844,293.1499938964844,278.54998779296875,37712.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354473352432252,1.0,0.0,0.0,3.645677328109741,3.6457016468048096,8.868490795066464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.576171875,0.0,1541.161376953125,1895.4371337890625,0.0,3730.96826171875,0.9033184051513672,1.0,0.0,3.0,1.0,0.0
17924160,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8118000030517578,0.6229156255722046,0.5699289441108704,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7467584609985352,0.4826284348964691,0.3976593613624573,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6925089955329895,0.3794464468955993,0.2743712365627289,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6842401623725891,0.3664398491382599,0.3591615855693817,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.5815098881721497,0.2228274643421173,1.0630030632019043,284.9071044921875,284.95001220703125,301.9927062988281,293.5074462890625,299.30596923828125,297.2405700683594,284.9085388183594,1.0,0.7380918860435486,0.6390515565872192,0.6390515565872192,1.0,1.0,-3.283437967300415,1.4253119230270386,1.858125925064087,0.6840014457702637,0.8585637807846069,0.8585637807846069,0.0,409.15179443359375,410.0,64630.3046875,0.0,4306.83203125,1.0,278.55767822265625,282.8861694335937,296.52685546875,300.7162780761719,293.1499938964844,293.1499938964844,278.8500061035156,38550.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937030792236328,1.0,0.0,0.0,3.567777395248413,3.567800998687744,8.493540804010991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.7236328125,0.0,1462.255859375,1895.4371337890625,0.0,3745.412353515625,0.8892716765403748,1.0,0.0,3.0,1.0,0.0
17924220,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8118396997451782,0.6229805946350098,0.569625973701477,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7483230233192444,0.4858240485191345,0.4000114500522613,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6931183934211731,0.3803929388523102,0.2748622596263885,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.685021698474884,0.367607444524765,0.3600689470767975,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.5817822217941284,0.2230936139822006,1.0635337829589844,285.0030212402344,284.95001220703125,302.0201416015625,293.5058898925781,299.3157653808594,297.2436828613281,285.0020751953125,1.0,0.7385757565498352,0.6358091831207275,0.6358091831207275,1.0,1.0,-3.288712739944458,1.424925684928894,1.8637869358062744,0.6823427677154541,0.9479632377624512,0.9479632377624512,0.0,408.9123229980469,410.0,64087.95703125,0.0,4318.970703125,1.0,278.8418273925781,282.9965209960937,296.4870300292969,300.56787109375,293.1499938964844,293.1499938964844,278.54998779296875,33368.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929772138595581,1.0,0.0,0.0,3.6879286766052246,3.687952518463135,9.075243951883748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.259765625,0.0,1555.88427734375,1895.4371337890625,0.0,3679.052490234375,0.911956548690796,1.0,0.0,3.0,1.0,0.0
17924280,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8118396997451782,0.6229805946350098,0.569625973701477,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7483230233192444,0.4858240485191345,0.4000114500522613,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6931183934211731,0.3803929388523102,0.2748622596263885,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.685021698474884,0.367607444524765,0.3600689470767975,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.5817822217941284,0.2230936139822006,1.0635337829589844,285.0030212402344,284.95001220703125,302.0201416015625,293.5058898925781,299.3157653808594,297.2436828613281,285.0020751953125,1.0,0.7385757565498352,0.6358091831207275,0.6358091831207275,1.0,1.0,-3.288712739944458,1.424925684928894,1.8637869358062744,0.6823427677154541,0.9479632377624512,0.9479632377624512,0.0,408.9123229980469,410.0,64087.95703125,0.0,4318.970703125,1.0,278.8418273925781,282.9965209960937,296.4870300292969,300.56787109375,293.1499938964844,293.1499938964844,278.54998779296875,33368.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929772138595581,1.0,0.0,0.0,3.6879286766052246,3.687952518463135,9.075243951883748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.259765625,0.0,1555.88427734375,1895.4371337890625,0.0,3679.052490234375,0.911956548690796,1.0,0.0,3.0,1.0,0.0
17924340,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8115327954292297,0.6217358708381653,0.56898432970047,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7493000626564026,0.4876200258731842,0.4016638100147247,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6933560371398926,0.3805219531059265,0.2751367092132568,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6854104995727539,0.3680093288421631,0.3606555759906769,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.5818290114402771,0.2230021655559539,1.063786864280701,284.8893737792969,284.95001220703125,302.0426025390625,293.50634765625,299.3204345703125,297.2403259277344,284.89337158203125,1.0,0.7389442324638367,0.6333450078964233,0.6333450078964233,1.0,1.0,-3.291627883911133,1.4240498542785645,1.8675779104232788,0.6809168457984924,0.8568275570869446,0.8568275570869446,0.0,409.0674743652344,410.0,64748.8984375,0.0,4327.29296875,1.0,278.56787109375,282.8681945800781,296.5351867675781,300.7500915527344,293.1499938964844,293.1499938964844,278.54998779296875,39188.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936985433101654,1.0,0.0,0.0,3.5947072505950928,3.594731330871582,8.622245104561443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.1640625,0.0,1496.0155029296875,1895.4371337890625,0.0,3744.99853515625,0.8950337171554565,1.0,0.0,3.0,1.0,0.0
17924400,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8112921118736267,0.6213884353637695,0.5685902833938599,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.749503493309021,0.488198846578598,0.402092307806015,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6933080554008484,0.3805656135082245,0.2751429378986358,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6854212284088135,0.368135392665863,0.360749751329422,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.5817312598228455,0.222961813211441,1.0635666847229004,284.9069519042969,284.95001220703125,302.04998779296875,293.5068054199219,299.32208251953125,297.2393493652344,284.90826416015625,1.0,0.7390090227127075,0.6325668692588806,0.6325668692588806,1.0,1.0,-3.2916152477264404,1.42334246635437,1.8682727813720703,0.6801982522010803,0.8604364991188049,0.8604364991188049,0.0,409.2128601074219,410.0,64713.21484375,0.0,4328.08349609375,1.0,278.5574645996094,282.8807983398437,296.525634765625,300.7185363769531,293.1499938964844,293.1499938964844,278.8500061035156,38512.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371353983879088,1.0,0.0,0.0,3.5766847133636475,3.5767085552215576,8.53600454320258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7958984375,0.0,1471.5390625,1895.4371337890625,0.0,3746.36572265625,0.8912079930305481,1.0,0.0,3.0,1.0,0.0
17924460,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8112747669219971,0.6213276982307434,0.5681725144386292,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7510657906532288,0.4913960695266723,0.4044420421123504,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.693903386592865,0.3814988136291504,0.2756225764751434,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6861851215362549,0.3692847788333893,0.3616372346878052,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5819864273071289,0.2232149839401245,1.0640324354171753,285.0041198730469,284.95001220703125,302.0819091796875,293.5110778808594,299.3336181640625,297.2425537109375,285.003173828125,1.0,0.739464282989502,0.6293823719024658,0.6293823719024658,1.0,1.0,-3.296632766723633,1.4227283000946045,1.8739045858383176,0.6783292293548584,0.9509714841842652,0.9509714841842652,0.0,408.9695434570313,410.0,64177.40234375,0.0,4339.5888671875,1.0,278.8418884277344,282.9926147460937,296.4911499023437,300.5757751464844,293.1499938964844,293.1499938964844,278.54998779296875,33351.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296605587005616,1.0,0.0,0.0,3.696617841720581,3.6966419219970703,9.118058983403898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.193359375,0.0,1565.5841064453125,1895.4371337890625,0.0,3678.029541015625,0.9139055013656616,1.0,0.0,3.0,1.0,0.0
17924520,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8112747669219971,0.6213276982307434,0.5681725144386292,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7510657906532288,0.4913960695266723,0.4044420421123504,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.693903386592865,0.3814988136291504,0.2756225764751434,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6861851215362549,0.3692847788333893,0.3616372346878052,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5819864273071289,0.2232149839401245,1.0640324354171753,285.0041198730469,284.95001220703125,302.0819091796875,293.5110778808594,299.3336181640625,297.2425537109375,285.003173828125,1.0,0.739464282989502,0.6293823719024658,0.6293823719024658,1.0,1.0,-3.296632766723633,1.4227283000946045,1.8739045858383176,0.6783292293548584,0.9509714841842652,0.9509714841842652,0.0,408.9695434570313,410.0,64177.40234375,0.0,4339.5888671875,1.0,278.8418884277344,282.9926147460937,296.4911499023437,300.5757751464844,293.1499938964844,293.1499938964844,278.54998779296875,33351.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296605587005616,1.0,0.0,0.0,3.696617841720581,3.6966419219970703,9.118058983403898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.193359375,0.0,1565.5841064453125,1895.4371337890625,0.0,3678.029541015625,0.9139055013656616,1.0,0.0,3.0,1.0,0.0
17924580,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8106701970100403,0.6196097135543823,0.5670285820960999,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7522402405738831,0.4937599003314972,0.4065184295177459,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6940810084342957,0.3816545009613037,0.2758939266204834,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.686568558216095,0.3697909116744995,0.3623005449771881,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.581921398639679,0.2230696231126785,1.064013957977295,284.9067077636719,284.95001220703125,302.1153869628906,293.5194091796875,299.3413391113281,297.2384033203125,284.9080810546875,1.0,0.7398715019226074,0.6261979341506958,0.6261979341506958,1.0,1.0,-3.299304962158203,1.4209314584732056,1.878373622894287,0.6760044097900391,0.8628326654434204,0.8628326654434204,0.0,409.2678527832031,410.0,64837.66015625,0.0,4348.12890625,1.0,278.557373046875,282.87554931640625,296.537109375,300.7355651855469,293.1499938964844,293.1499938964844,278.8500061035156,38480.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367923140525818,1.0,0.0,0.0,3.587764978408813,3.587788820266724,8.588972946199647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1044921875,0.0,1483.2684326171875,1895.4371337890625,0.0,3743.238037109375,0.8936309814453125,1.0,0.0,3.0,1.0,0.0
17924640,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8106701970100403,0.6196097135543823,0.5670285820960999,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7522402405738831,0.4937599003314972,0.4065184295177459,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6940810084342957,0.3816545009613037,0.2758939266204834,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.686568558216095,0.3697909116744995,0.3623005449771881,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.581921398639679,0.2230696231126785,1.064013957977295,284.9067077636719,284.95001220703125,302.1153869628906,293.5194091796875,299.3413391113281,297.2384033203125,284.9080810546875,1.0,0.7398715019226074,0.6261979341506958,0.6261979341506958,1.0,1.0,-3.299304962158203,1.4209314584732056,1.878373622894287,0.6760044097900391,0.8628326654434204,0.8628326654434204,0.0,409.2678527832031,410.0,64837.66015625,0.0,4348.12890625,1.0,278.557373046875,282.87554931640625,296.537109375,300.7355651855469,293.1499938964844,293.1499938964844,278.8500061035156,38480.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367923140525818,1.0,0.0,0.0,3.587764978408813,3.587788820266724,8.588972946199647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1044921875,0.0,1483.2684326171875,1895.4371337890625,0.0,3743.238037109375,0.8936309814453125,1.0,0.0,3.0,1.0,0.0
17924700,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8104284405708313,0.6194481253623962,0.5665053129196167,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7528656125068665,0.4953004717826843,0.4075614809989929,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6941981911659241,0.3820531964302063,0.2760210633277893,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6867844462394714,0.3703037202358246,0.3626154363155365,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.5818876624107361,0.2231442481279373,1.0638436079025269,285.0200500488281,284.95001220703125,302.1326599121094,293.5249938964844,299.34716796875,297.2394104003906,285.0212707519531,1.0,0.7400273084640503,0.6246057152748108,0.6246057152748108,1.0,1.0,-3.300471782684326,1.4199434518814087,1.880528211593628,0.6746585965156555,0.943141222000122,0.943141222000122,0.0,409.3034362792969,410.0,64108.3046875,0.0,4351.341796875,1.0,278.8002624511719,283.0024108886719,296.4935302734375,300.5339660644531,293.1499938964844,293.1499938964844,278.8500061035156,33925.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309518337249756,1.0,0.0,0.0,3.6415765285491934,3.641600131988525,8.84855126059847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2236328125,0.0,1508.32763671875,1895.4371337890625,0.0,3689.862548828125,0.903513729572296,1.0,0.0,3.0,1.0,0.0
17924760,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8105908036231995,0.6194329261779785,0.5664920806884766,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7537955045700073,0.4969602227210998,0.4088614284992218,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6946586966514587,0.3825782239437103,0.2763606309890747,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6873119473457336,0.3709258735179901,0.3631671667098999,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5821565389633179,0.2233116328716278,1.0644104480743408,285.0058288574219,284.95001220703125,302.1502380371094,293.5314636230469,299.3538818359375,297.24169921875,285.00439453125,1.0,0.7402992248535156,0.6230252385139465,0.6230252385139465,1.0,1.0,-3.304046154022217,1.4200360774993896,1.8840100765228271,0.6739018559455872,0.9551830887794496,0.9551830887794496,0.0,409.0270080566406,410.0,64321.00390625,0.0,4358.97998046875,1.0,278.8428039550781,282.9889221191406,296.509765625,300.6011962890625,293.1499938964844,293.1499938964844,278.54998779296875,33252.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290566444396972,1.0,0.0,0.0,3.709639072418213,3.709663152694702,9.182408575725276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.4189453125,0.0,1579.647216796875,1895.4371337890625,0.0,3672.491455078125,0.9165694117546082,1.0,0.0,3.0,1.0,0.0
17924820,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8099387288093567,0.6175928711891174,0.5652559399604797,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7549695372581482,0.4993113875389099,0.4109377861022949,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6948320269584656,0.3827175796031952,0.276627779006958,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6876865029335022,0.371411383152008,0.3638191819190979,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.582084059715271,0.2231535464525222,1.0643577575683594,284.9061889648437,284.95001220703125,302.1864013671875,293.5469970703125,299.3625183105469,297.2377014160156,284.9076232910156,1.0,0.7406840920448303,0.619864284992218,0.619864284992218,1.0,1.0,-3.306547880172729,1.4180177450180054,1.8885302543640137,0.6713864803314209,0.8658385276794434,0.8658385276794434,0.0,409.3177185058594,410.0,65016.5625,0.0,4367.06591796875,1.0,278.5572814941406,282.8701477050781,296.5641784667969,300.7720031738281,293.1499938964844,293.1499938964844,278.8500061035156,38448.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361234307289124,1.0,0.0,0.0,3.601962089538574,3.6019861698150635,8.657083299112855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7548828125,0.0,1498.4534912109375,1895.4371337890625,0.0,3737.1376953125,0.8967381715774536,1.0,0.0,3.0,1.0,0.0
17924880,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8099387288093567,0.6175928711891174,0.5652559399604797,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7549695372581482,0.4993113875389099,0.4109377861022949,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6948320269584656,0.3827175796031952,0.276627779006958,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6876865029335022,0.371411383152008,0.3638191819190979,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.582084059715271,0.2231535464525222,1.0643577575683594,284.9061889648437,284.95001220703125,302.1864013671875,293.5469970703125,299.3625183105469,297.2377014160156,284.9076232910156,1.0,0.7406840920448303,0.619864284992218,0.619864284992218,1.0,1.0,-3.306547880172729,1.4180177450180054,1.8885302543640137,0.6713864803314209,0.8658385276794434,0.8658385276794434,0.0,409.3177185058594,410.0,65016.5625,0.0,4367.06591796875,1.0,278.5572814941406,282.8701477050781,296.5641784667969,300.7720031738281,293.1499938964844,293.1499938964844,278.8500061035156,38448.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361234307289124,1.0,0.0,0.0,3.601962089538574,3.6019861698150635,8.657083299112855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7548828125,0.0,1498.4534912109375,1895.4371337890625,0.0,3737.1376953125,0.8967381715774536,1.0,0.0,3.0,1.0,0.0
17924940,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8098079562187195,0.6173079013824463,0.5646178722381592,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.756523609161377,0.5025153756141663,0.4132786989212036,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6953997611999512,0.3836339712142944,0.2770864367485046,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.688416600227356,0.3725342154502868,0.3646707534790039,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.5823057889938354,0.2233859896659851,1.0647013187408447,285.00701904296875,284.95001220703125,302.22369384765625,293.56573486328125,299.3758239746094,297.2410583496094,285.0055847167969,1.0,0.7410874366760254,0.6167033910751343,0.6167033910751343,1.0,1.0,-3.31107234954834,1.416864037513733,1.894208312034607,0.6690578460693359,0.9599064588546752,0.9599064588546752,0.0,409.0728759765625,410.0,64511.078125,0.0,4377.3740234375,1.0,278.8428955078125,282.9852294921875,296.54364013671875,300.6456298828125,293.1499938964844,293.1499938964844,278.54998779296875,33245.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928278386592865,1.0,0.0,0.0,3.7239742279052734,3.723998546600342,9.253512871509884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.859375,0.0,1596.0101318359375,1895.4371337890625,0.0,3665.350830078125,0.9197373390197754,1.0,0.0,3.0,1.0,0.0
17925000,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8098079562187195,0.6173079013824463,0.5646178722381592,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.756523609161377,0.5025153756141663,0.4132786989212036,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6953997611999512,0.3836339712142944,0.2770864367485046,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.688416600227356,0.3725342154502868,0.3646707534790039,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.5823057889938354,0.2233859896659851,1.0647013187408447,285.00701904296875,284.95001220703125,302.22369384765625,293.56573486328125,299.3758239746094,297.2410583496094,285.0055847167969,1.0,0.7410874366760254,0.6167033910751343,0.6167033910751343,1.0,1.0,-3.31107234954834,1.416864037513733,1.894208312034607,0.6690578460693359,0.9599064588546752,0.9599064588546752,0.0,409.0728759765625,410.0,64511.078125,0.0,4377.3740234375,1.0,278.8428955078125,282.9852294921875,296.54364013671875,300.6456298828125,293.1499938964844,293.1499938964844,278.54998779296875,33245.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928278386592865,1.0,0.0,0.0,3.7239742279052734,3.723998546600342,9.253512871509884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.859375,0.0,1596.0101318359375,1895.4371337890625,0.0,3665.350830078125,0.9197373390197754,1.0,0.0,3.0,1.0,0.0
17925060,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8090981245040894,0.6153491139411926,0.5632813572883606,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7576885223388672,0.5048508644104004,0.4153483211994171,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6955603361129761,0.3837555348873138,0.2773449420928955,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6887750029563904,0.3729983568191528,0.3653071820735931,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.5822192430496216,0.2232145369052887,1.0646032094955444,284.9053039550781,284.95001220703125,302.2619934082031,293.5873413085937,299.38507080078125,297.2371520996094,284.9068298339844,1.0,0.7414498925209045,0.6135537624359131,0.6135537624359131,1.0,1.0,-3.313360452651977,1.4145891666412354,1.8987711668014529,0.6663176417350769,0.8693264722824097,0.8693264722824097,0.0,409.3657531738281,410.0,65241.40234375,0.0,4384.9443359375,1.0,278.55718994140625,282.8645324707031,296.60418701171875,300.8249206542969,293.1499938964844,293.1499938964844,278.8500061035156,38422.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352833032608032,1.0,0.0,0.0,3.6189005374908447,3.618924617767334,8.738695100873883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.3798828125,0.0,1516.8143310546875,1895.4371337890625,0.0,3729.470947265625,0.9004626870155334,1.0,0.0,3.0,1.0,0.0
17925120,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8090981245040894,0.6153491139411926,0.5632813572883606,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7576885223388672,0.5048508644104004,0.4153483211994171,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6955603361129761,0.3837555348873138,0.2773449420928955,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6887750029563904,0.3729983568191528,0.3653071820735931,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.5822192430496216,0.2232145369052887,1.0646032094955444,284.9053039550781,284.95001220703125,302.2619934082031,293.5873413085937,299.38507080078125,297.2371520996094,284.9068298339844,1.0,0.7414498925209045,0.6135537624359131,0.6135537624359131,1.0,1.0,-3.313360452651977,1.4145891666412354,1.8987711668014529,0.6663176417350769,0.8693264722824097,0.8693264722824097,0.0,409.3657531738281,410.0,65241.40234375,0.0,4384.9443359375,1.0,278.55718994140625,282.8645324707031,296.60418701171875,300.8249206542969,293.1499938964844,293.1499938964844,278.8500061035156,38422.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352833032608032,1.0,0.0,0.0,3.6189005374908447,3.618924617767334,8.738695100873883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.3798828125,0.0,1516.8143310546875,1895.4371337890625,0.0,3729.470947265625,0.9004626870155334,1.0,0.0,3.0,1.0,0.0
17925180,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8089142441749573,0.6149606108665466,0.5625435709953308,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7592378854751587,0.5080564022064209,0.4176843762397766,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6961154937744141,0.384663850069046,0.2777942717075348,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6894896626472473,0.3741088509559631,0.3661427199840545,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.5824255347251892,0.2234370410442352,1.0648906230926514,285.0085144042969,284.95001220703125,302.3012084960937,293.61151123046875,299.3988647460937,297.2405700683594,285.007080078125,1.0,0.7418291568756104,0.6104041934013367,0.6104041934013367,1.0,1.0,-3.317659616470337,1.4131689071655271,1.9044908285140991,0.6637463569641113,0.965299427509308,0.965299427509308,0.0,409.1197204589844,410.0,64737.890625,0.0,4394.6982421875,1.0,278.843017578125,282.9820251464844,296.5890808105469,300.70428466796875,293.1499938964844,293.1499938964844,278.54998779296875,33244.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273603558540344,1.0,0.0,0.0,3.7400524616241455,3.740077018737793,9.33358933252748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.529296875,0.0,1614.5606689453125,1895.4371337890625,0.0,3656.922607421875,0.9233726859092712,1.0,0.0,3.0,1.0,0.0
17925240,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8089142441749573,0.6149606108665466,0.5625435709953308,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7592378854751587,0.5080564022064209,0.4176843762397766,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6961154937744141,0.384663850069046,0.2777942717075348,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6894896626472473,0.3741088509559631,0.3661427199840545,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.5824255347251892,0.2234370410442352,1.0648906230926514,285.0085144042969,284.95001220703125,302.3012084960937,293.61151123046875,299.3988647460937,297.2405700683594,285.007080078125,1.0,0.7418291568756104,0.6104041934013367,0.6104041934013367,1.0,1.0,-3.317659616470337,1.4131689071655271,1.9044908285140991,0.6637463569641113,0.965299427509308,0.965299427509308,0.0,409.1197204589844,410.0,64737.890625,0.0,4394.6982421875,1.0,278.843017578125,282.9820251464844,296.5890808105469,300.70428466796875,293.1499938964844,293.1499938964844,278.54998779296875,33244.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273603558540344,1.0,0.0,0.0,3.7400524616241455,3.740077018737793,9.33358933252748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.529296875,0.0,1614.5606689453125,1895.4371337890625,0.0,3656.922607421875,0.9233726859092712,1.0,0.0,3.0,1.0,0.0
17925300,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8087748289108276,0.614031195640564,0.5621320605278015,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7599962949752808,0.5092889666557312,0.4188661277294159,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6963886618614197,0.3847929537296295,0.2780418395996094,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6898427605628967,0.3743978440761566,0.366591066122055,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5825501084327698,0.2234004735946655,1.0652402639389038,284.877685546875,284.95001220703125,302.32110595703125,293.62451171875,299.4040832519531,297.2393798828125,284.875244140625,1.0,0.7420673370361328,0.6088293790817261,0.6088293790817261,1.0,1.0,-3.320100784301758,1.4125423431396484,1.907558560371399,0.6625918745994568,0.8762053847312927,0.8762053847312927,0.0,409.0835571289063,410.0,65728.953125,0.0,4400.81396484375,1.0,278.5957336425781,282.8331298828125,296.6528015136719,300.9426574707031,293.1499938964844,293.1499938964844,278.54998779296875,37253.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329606294631958,1.0,0.0,0.0,3.712601900100708,3.712626695632935,9.197081567435816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.9423828125,0.0,1613.4796142578125,1895.4371337890625,0.0,3708.248046875,0.9181239604949952,1.0,0.0,3.0,1.0,0.0
17925360,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8081529140472412,0.6128965616226196,0.5611209273338318,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7603961825370789,0.5103781223297119,0.4197497367858886,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.696267306804657,0.3847709894180298,0.2780470550060272,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6898356080055237,0.3745547235012054,0.3667670786380768,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.5823280811309814,0.2232541590929031,1.0647557973861694,284.90411376953125,284.95001220703125,302.3411560058594,293.6380310058594,299.40850830078125,297.2367553710937,284.90582275390625,1.0,0.7421708106994629,0.6072797775268555,0.6072797775268555,1.0,1.0,-3.319772481918335,1.4106812477111816,1.909091234207153,0.6607503890991211,0.8730611205101013,0.8730611205101013,0.0,409.4090881347656,410.0,65498.53515625,0.0,4401.81689453125,1.0,278.55718994140625,282.8589172363281,296.6546630859375,300.89111328125,293.1499938964844,293.1499938964844,278.8500061035156,38422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342978596687316,1.0,0.0,0.0,3.6376376152038574,3.637661933898926,8.829420039546676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9228515625,0.0,1537.519775390625,1895.4371337890625,0.0,3720.471435546875,0.9045979380607604,1.0,0.0,3.0,1.0,0.0
