time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8079156875610352,0.6124123930931091,0.5602898597717285,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7619382739067078,0.5135850310325623,0.4220805466175079,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.696808934211731,0.3856726288795471,0.2784878611564636,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6905339956283569,0.3756544888019562,0.3675879538059234,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.582518458366394,0.22346793115139,1.064992904663086,285.01007080078125,284.95001220703125,302.3817443847656,293.6665344238281,299.4226379394531,297.240234375,285.0086669921875,1.0,0.7425280213356018,0.6041805744171143,0.6041805744171143,1.0,1.0,-3.3238635063171387,1.4090725183486938,1.9147911071777344,0.6579222679138184,0.9711850881576538,0.9711850881576538,0.0,409.1624755859375,410.0,64994.31640625,0.0,4411.05712890625,1.0,278.8431701660156,282.9790344238281,296.6438293457031,300.77471923828125,293.1499938964844,293.1499938964844,278.54998779296875,33254.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263314008712769,1.0,0.0,0.0,3.757709503173828,3.757734060287476,9.421926279173932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.9169921875,0.0,1635.1888427734375,1895.4371337890625,0.0,3647.46923828125,0.9273728728294371,1.0,0.0,3.0,1.0,0.0
17925480,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8079156875610352,0.6124123930931091,0.5602898597717285,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7619382739067078,0.5135850310325623,0.4220805466175079,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.696808934211731,0.3856726288795471,0.2784878611564636,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6905339956283569,0.3756544888019562,0.3675879538059234,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.582518458366394,0.22346793115139,1.064992904663086,285.01007080078125,284.95001220703125,302.3817443847656,293.6665344238281,299.4226379394531,297.240234375,285.0086669921875,1.0,0.7425280213356018,0.6041805744171143,0.6041805744171143,1.0,1.0,-3.3238635063171387,1.4090725183486938,1.9147911071777344,0.6579222679138184,0.9711850881576538,0.9711850881576538,0.0,409.1624755859375,410.0,64994.31640625,0.0,4411.05712890625,1.0,278.8431701660156,282.9790344238281,296.6438293457031,300.77471923828125,293.1499938964844,293.1499938964844,278.54998779296875,33254.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263314008712769,1.0,0.0,0.0,3.757709503173828,3.757734060287476,9.421926279173932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.9169921875,0.0,1635.1888427734375,1895.4371337890625,0.0,3647.46923828125,0.9273728728294371,1.0,0.0,3.0,1.0,0.0
17925540,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8073133826255798,0.6105672717094421,0.559125542640686,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7629659175872803,0.5155155062675476,0.4238640666007995,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6969976425170898,0.3857495188713074,0.2787401080131531,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6908772587776184,0.3760151863098144,0.3681536912918091,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5824916362762451,0.2233130186796188,1.0650211572647097,284.892822265625,284.95001220703125,302.4162292480469,293.6918029785156,299.4308776855469,297.237060546875,284.8957824707031,1.0,0.7428284883499146,0.6015772819519043,0.6015772819519043,1.0,1.0,-3.326014280319214,1.4070441722869873,1.918969988822937,0.6554216742515564,0.8760249614715576,0.8760249614715576,0.0,409.3528137207031,410.0,65806.609375,0.0,4417.7265625,1.0,278.5625305175781,282.84552001953125,296.7149963378906,300.9818725585937,293.1499938964844,293.1499938964844,278.54998779296875,38731.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332781434059144,1.0,0.0,0.0,3.669443368911743,3.669467926025391,8.984494570540846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3759765625,0.0,1575.4571533203125,1895.4371337890625,0.0,3711.151611328125,0.9115700721740724,1.0,0.0,3.0,1.0,0.0
17925600,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8071028590202332,0.6102465987205505,0.5587831139564514,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7630893588066101,0.515891432762146,0.4241398274898529,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.696952760219574,0.3857656419277191,0.2787347733974457,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6908686757087708,0.3760830163955688,0.3682005703449249,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.5824118852615356,0.2232748568058014,1.0648252964019775,284.90313720703125,284.95001220703125,302.4228515625,293.6967468261719,299.4324645996094,297.2364807128906,284.90478515625,1.0,0.7428508996963501,0.601081371307373,0.601081371307373,1.0,1.0,-3.3258063793182373,1.4063769578933716,1.9194294214248653,0.6547809839248657,0.8773762583732605,0.8773762583732605,0.0,409.4518432617188,410.0,65787.75,0.0,4417.75341796875,1.0,278.5569152832031,282.8533020019531,296.7131652832031,300.9672546386719,293.1499938964844,293.1499938964844,278.8500061035156,38381.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332358837127686,1.0,0.0,0.0,3.658268928527832,3.65829348564148,8.929857813200215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.146484375,0.0,1560.2459716796875,1895.4371337890625,0.0,3710.765380859375,0.9091438055038452,1.0,0.0,3.0,1.0,0.0
17925660,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8068200945854187,0.6096712946891785,0.557863712310791,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.764630138874054,0.5191007852554321,0.4264656901359558,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6974881887435913,0.3866629898548126,0.2791682481765747,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6915582418441772,0.3771746158599853,0.3690084815025329,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.5825934410095215,0.2234818190336227,1.0650171041488647,285.0116271972656,284.95001220703125,302.4642944335937,293.7283630371094,299.4466857910156,297.2400207519531,285.01025390625,1.0,0.7431870698928833,0.5980549454689026,0.5980549454689026,1.0,1.0,-3.329705238342285,1.4045816659927368,1.9251235723495483,0.6519620418548584,0.9774389266967772,0.9774389266967772,0.0,409.2030944824219,410.0,65270.8203125,0.0,4426.5087890625,1.0,278.84332275390625,282.9762268066406,296.7055053710937,300.8537292480469,293.1499938964844,293.1499938964844,278.54998779296875,33272.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925230860710144,1.0,0.0,0.0,3.7763729095458975,3.776397705078125,9.515750321043016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.08984375,0.0,1657.250732421875,1895.4371337890625,0.0,3637.3515625,0.9316089153289796,1.0,0.0,3.0,1.0,0.0
17925720,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8068200945854187,0.6096712946891785,0.557863712310791,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.764630138874054,0.5191007852554321,0.4264656901359558,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6974881887435913,0.3866629898548126,0.2791682481765747,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6915582418441772,0.3771746158599853,0.3690084815025329,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.5825934410095215,0.2234818190336227,1.0650171041488647,285.0116271972656,284.95001220703125,302.4642944335937,293.7283630371094,299.4466857910156,297.2400207519531,285.01025390625,1.0,0.7431870698928833,0.5980549454689026,0.5980549454689026,1.0,1.0,-3.329705238342285,1.4045816659927368,1.9251235723495483,0.6519620418548584,0.9774389266967772,0.9774389266967772,0.0,409.2030944824219,410.0,65270.8203125,0.0,4426.5087890625,1.0,278.84332275390625,282.9762268066406,296.7055053710937,300.8537292480469,293.1499938964844,293.1499938964844,278.54998779296875,33272.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925230860710144,1.0,0.0,0.0,3.7763729095458975,3.776397705078125,9.515750321043016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.08984375,0.0,1657.250732421875,1895.4371337890625,0.0,3637.3515625,0.9316089153289796,1.0,0.0,3.0,1.0,0.0
17925780,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8059604167938232,0.6074069738388062,0.5562770366668701,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7657788395881653,0.5213923454284668,0.4285197854042053,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6976302266120911,0.3867439925670624,0.2794109582901001,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6918878555297852,0.3775880038738251,0.3696117401123047,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.5824834704399109,0.223280131816864,1.0648235082626345,284.9018249511719,284.95001220703125,302.5060119628906,293.7611389160156,299.4564819335937,297.236328125,284.90350341796875,1.0,0.7434924244880676,0.5950285196304321,0.5950285196304321,1.0,1.0,-3.3314976692199707,1.4017221927642822,1.9297754764556885,0.6488882899284363,0.8817884922027588,0.8817884922027588,0.0,409.4906005859375,410.0,66091.453125,0.0,4432.8193359375,1.0,278.5567626953125,282.8476867675781,296.7774658203125,301.0508728027344,293.1499938964844,293.1499938964844,278.8500061035156,38364.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321075081825256,1.0,0.0,0.0,3.679728746414185,3.679753541946411,9.034932872964418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.396484375,0.0,1584.328125,1895.4371337890625,0.0,3700.443603515625,0.9138845205307008,1.0,0.0,3.0,1.0,0.0
17925840,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8059604167938232,0.6074069738388062,0.5562770366668701,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7657788395881653,0.5213923454284668,0.4285197854042053,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6976302266120911,0.3867439925670624,0.2794109582901001,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6918878555297852,0.3775880038738251,0.3696117401123047,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.5824834704399109,0.223280131816864,1.0648235082626345,284.9018249511719,284.95001220703125,302.5060119628906,293.7611389160156,299.4564819335937,297.236328125,284.90350341796875,1.0,0.7434924244880676,0.5950285196304321,0.5950285196304321,1.0,1.0,-3.3314976692199707,1.4017221927642822,1.9297754764556885,0.6488882899284363,0.8817884922027588,0.8817884922027588,0.0,409.4906005859375,410.0,66091.453125,0.0,4432.8193359375,1.0,278.5567626953125,282.8476867675781,296.7774658203125,301.0508728027344,293.1499938964844,293.1499938964844,278.8500061035156,38364.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321075081825256,1.0,0.0,0.0,3.679728746414185,3.679753541946411,9.034932872964418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.396484375,0.0,1584.328125,1895.4371337890625,0.0,3700.443603515625,0.9138845205307008,1.0,0.0,3.0,1.0,0.0
17925900,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8055612444877625,0.6069711446762085,0.5554952621459961,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.766369640827179,0.5229179263114929,0.4295314848423004,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6977031230926514,0.3871093392372131,0.2795060276985168,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6920533180236816,0.3780595958232879,0.369876891374588,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.5824017524719238,0.2233232706785202,1.0644947290420532,285.02313232421875,284.95001220703125,302.5268859863281,293.77783203125,299.4630126953125,297.23736572265625,285.0252685546875,1.0,0.7435868978500366,0.5935153365135193,0.5935153365135193,1.0,1.0,-3.3320200443267822,1.4001091718673706,1.931910753250122,0.6471565961837769,0.9669151306152344,0.9669151306152344,0.0,409.5438232421875,410.0,65313.171875,0.0,4434.5029296875,1.0,278.8028869628906,282.9840087890625,296.7449951171875,300.8572692871094,293.1499938964844,293.1499938964844,278.8500061035156,34086.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261346459388732,1.0,0.0,0.0,3.7276997566223145,3.727724075317383,9.272036436414056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2373046875,0.0,1606.7247314453125,1895.4371337890625,0.0,3645.660888671875,0.9229933619499208,1.0,0.0,3.0,1.0,0.0
17925960,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8056283593177795,0.6067392826080322,0.5552664995193481,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7673154473304749,0.5246009826660156,0.430837869644165,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6981580853462219,0.3876357972621918,0.2798361778259277,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6925674676895142,0.37867072224617,0.3704060316085815,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.5826554894447327,0.2234799265861511,1.064969539642334,285.0133056640625,284.95001220703125,302.5478210449219,293.7947082519531,299.4704895019531,297.23992919921875,285.0119934082031,1.0,0.7438082695007324,0.592021107673645,0.592021107673645,1.0,1.0,-3.335194826126098,1.3996763229370115,1.9355186223983765,0.6460637450218201,0.9839571118354796,0.9839571118354796,0.0,409.2438049316406,410.0,65557.6640625,0.0,4441.08447265625,1.0,278.84332275390625,282.9737243652344,296.771728515625,300.93829345703125,293.1499938964844,293.1499938964844,278.54998779296875,33296.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241054058074952,1.0,0.0,0.0,3.795270442962648,3.795295476913452,9.611225095795817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.9267578125,0.0,1679.840087890625,1895.4371337890625,0.0,3626.99658203125,0.935967981815338,1.0,0.0,3.0,1.0,0.0
17926020,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.804724395275116,0.6043830513954163,0.553609311580658,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7684596180915833,0.5268757939338684,0.4328877925872803,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6982976794242859,0.387704849243164,0.2800765335559845,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6928912997245789,0.3790691196918487,0.3710021376609802,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.5825412273406982,0.2232695072889328,1.0647555589675903,284.89990234375,284.95001220703125,302.589599609375,293.82879638671875,299.47998046875,297.2362670898437,284.9017333984375,1.0,0.7440973520278931,0.5890325903892517,0.5890325903892517,1.0,1.0,-3.3368608951568604,1.3966506719589231,1.9402103424072263,0.6428700089454651,0.8859122395515442,0.8859122395515442,0.0,409.5265197753906,410.0,66397.1015625,0.0,4447.052734375,1.0,278.556396484375,282.8417358398437,296.8453063964844,301.1388854980469,293.1499938964844,293.1499938964844,278.8500061035156,38416.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309780597686768,1.0,0.0,0.0,3.70128321647644,3.701308012008667,9.141088526121166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.1806640625,0.0,1609.3125,1895.4371337890625,0.0,3690.102783203125,0.9185969233512878,1.0,0.0,3.0,1.0,0.0
17926080,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.804724395275116,0.6043830513954163,0.553609311580658,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7684596180915833,0.5268757939338684,0.4328877925872803,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6982976794242859,0.387704849243164,0.2800765335559845,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6928912997245789,0.3790691196918487,0.3710021376609802,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.5825412273406982,0.2232695072889328,1.0647555589675903,284.89990234375,284.95001220703125,302.589599609375,293.82879638671875,299.47998046875,297.2362670898437,284.9017333984375,1.0,0.7440973520278931,0.5890325903892517,0.5890325903892517,1.0,1.0,-3.3368608951568604,1.3966506719589231,1.9402103424072263,0.6428700089454651,0.8859122395515442,0.8859122395515442,0.0,409.5265197753906,410.0,66397.1015625,0.0,4447.052734375,1.0,278.556396484375,282.8417358398437,296.8453063964844,301.1388854980469,293.1499938964844,293.1499938964844,278.8500061035156,38416.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309780597686768,1.0,0.0,0.0,3.70128321647644,3.701308012008667,9.141088526121166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.1806640625,0.0,1609.3125,1895.4371337890625,0.0,3690.102783203125,0.9185969233512878,1.0,0.0,3.0,1.0,0.0
17926140,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8043431043624878,0.6036383509635925,0.5525180101394653,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7699850797653198,0.5300850868225098,0.4351977109909057,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6988126039505005,0.3885935842990875,0.2804941236972809,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6935557126998901,0.3801451027393341,0.3717837035655975,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.582698404788971,0.2234629541635513,1.064856767654419,285.0144348144531,284.95001220703125,302.6312561035156,293.8631286621094,299.4935913085937,297.2398986816406,285.0130920410156,1.0,0.7443933486938477,0.5860441327095032,0.5860441327095032,1.0,1.0,-3.340370416641236,1.394405484199524,1.945964932441712,0.6397507786750793,0.9902441501617432,0.9902441501617432,0.0,409.2790832519531,410.0,65845.875,0.0,4454.84619140625,1.0,278.8435974121094,282.9708251953125,296.8402709960937,301.0260925292969,293.1499938964844,293.1499938964844,278.54998779296875,33344.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229682683944702,1.0,0.0,0.0,3.814843893051148,3.814868927001953,9.710616950542317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.361328125,0.0,1703.6490478515625,1895.4371337890625,0.0,3616.526123046875,0.9403653144836426,1.0,0.0,3.0,1.0,0.0
17926200,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8043431043624878,0.6036383509635925,0.5525180101394653,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7699850797653198,0.5300850868225098,0.4351977109909057,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6988126039505005,0.3885935842990875,0.2804941236972809,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6935557126998901,0.3801451027393341,0.3717837035655975,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.582698404788971,0.2234629541635513,1.064856767654419,285.0144348144531,284.95001220703125,302.6312561035156,293.8631286621094,299.4935913085937,297.2398986816406,285.0130920410156,1.0,0.7443933486938477,0.5860441327095032,0.5860441327095032,1.0,1.0,-3.340370416641236,1.394405484199524,1.945964932441712,0.6397507786750793,0.9902441501617432,0.9902441501617432,0.0,409.2790832519531,410.0,65845.875,0.0,4454.84619140625,1.0,278.8435974121094,282.9708251953125,296.8402709960937,301.0260925292969,293.1499938964844,293.1499938964844,278.54998779296875,33344.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229682683944702,1.0,0.0,0.0,3.814843893051148,3.814868927001953,9.710616950542317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.361328125,0.0,1703.6490478515625,1895.4371337890625,0.0,3616.526123046875,0.9403653144836426,1.0,0.0,3.0,1.0,0.0
17926260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8038622736930847,0.6019538044929504,0.5515285134315491,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7709125280380249,0.5316837430000305,0.4367388486862182,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.699051022529602,0.3886635899543762,0.2807515263557434,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6939085125923157,0.3804410099983215,0.3722986578941345,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.5827438831329346,0.2233398258686065,1.0650197267532349,284.8777770996094,284.95001220703125,302.66015625,293.8870544433594,299.50006103515625,297.23760986328125,284.8804626464844,1.0,0.7446389198303223,0.5839735269546509,0.5839735269546509,1.0,1.0,-3.342495918273926,1.3926407098770142,1.949855089187622,0.6376432180404663,0.8889915943145752,0.8889915943145752,0.0,409.34954833984375,410.0,66789.453125,0.0,4460.810546875,1.0,278.57037353515625,282.8186950683594,296.914794921875,301.25738525390625,293.1499938964844,293.1499938964844,278.54998779296875,38445.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296146631240844,1.0,0.0,0.0,3.754640579223633,3.7546660900115967,9.406542744727632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.986328125,0.0,1671.5523681640625,1895.4371337890625,0.0,3677.608642578125,0.9294577240943908,1.0,0.0,3.0,1.0,0.0
17926320,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8034020662307739,0.6012064218521118,0.5507978200912476,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7711207270622253,0.5323439836502075,0.4372411966323852,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6989471912384033,0.388653039932251,0.2807314991950989,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6938714981079102,0.3805308640003204,0.3723722696304321,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.5825779438018799,0.2232456356287002,1.0646226406097412,284.8987121582031,284.95001220703125,302.672607421875,293.8973693847656,299.5025634765625,297.2362670898437,284.9006652832031,1.0,0.7446672916412354,0.5830782651901245,0.5830782651901245,1.0,1.0,-3.341914892196656,1.3912078142166138,1.9507070779800413,0.6363469958305359,0.8907017707824707,0.8907017707824707,0.0,409.5579833984375,410.0,66702.90625,0.0,4460.48779296875,1.0,278.5564880371094,282.8367614746094,296.91387939453125,301.227783203125,293.1499938964844,293.1499938964844,278.8500061035156,38372.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298271536827089,1.0,0.0,0.0,3.722598791122437,3.722624063491821,9.246678587260248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4833984375,0.0,1633.5494384765625,1895.4371337890625,0.0,3679.556640625,0.9234214425086976,1.0,0.0,3.0,1.0,0.0
17926380,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8029804229736328,0.6003917455673218,0.5496376156806946,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.772636353969574,0.5355494618415833,0.4395424127578735,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6994524598121643,0.3895366191864013,0.2811424732208252,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6945241689682007,0.381598949432373,0.3731426894664764,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5827248692512512,0.2234332710504531,1.0646895170211792,285.0155029296875,284.95001220703125,302.71356201171875,293.9312438964844,299.5155334472656,297.2398986816406,285.01422119140625,1.0,0.7449467778205872,0.5801123380661011,0.5801123380661011,1.0,1.0,-3.345266580581665,1.388765811920166,1.9565006494522093,0.6330386400222778,0.9965306520462036,0.9965306520462036,0.0,409.3108215332031,410.0,66125.609375,0.0,4467.888671875,1.0,278.8437194824219,282.9681091308594,296.9085998535156,301.1134338378906,293.1499938964844,293.1499938964844,278.54998779296875,33391.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218801259994508,1.0,0.0,0.0,3.833667993545532,3.833693504333496,9.806686875890591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.6513671875,0.0,1726.7720947265625,1895.4371337890625,0.0,3606.4990234375,0.944659411907196,1.0,0.0,3.0,1.0,0.0
17926440,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8029804229736328,0.6003917455673218,0.5496376156806946,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.772636353969574,0.5355494618415833,0.4395424127578735,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6994524598121643,0.3895366191864013,0.2811424732208252,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6945241689682007,0.381598949432373,0.3731426894664764,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5827248692512512,0.2234332710504531,1.0646895170211792,285.0155029296875,284.95001220703125,302.71356201171875,293.9312438964844,299.5155334472656,297.2398986816406,285.01422119140625,1.0,0.7449467778205872,0.5801123380661011,0.5801123380661011,1.0,1.0,-3.345266580581665,1.388765811920166,1.9565006494522093,0.6330386400222778,0.9965306520462036,0.9965306520462036,0.0,409.3108215332031,410.0,66125.609375,0.0,4467.888671875,1.0,278.8437194824219,282.9681091308594,296.9085998535156,301.1134338378906,293.1499938964844,293.1499938964844,278.54998779296875,33391.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218801259994508,1.0,0.0,0.0,3.833667993545532,3.833693504333496,9.806686875890591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.6513671875,0.0,1726.7720947265625,1895.4371337890625,0.0,3606.4990234375,0.944659411907196,1.0,0.0,3.0,1.0,0.0
17926500,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8027611970901489,0.5992787480354309,0.5490656495094299,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7734034657478333,0.5367661118507385,0.4407283365726471,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6997318267822266,0.3896573781967163,0.2813907861709595,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6948748826980591,0.3818690478801727,0.3735814392566681,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5828496813774109,0.2233876585960388,1.065007209777832,284.8786315917969,284.95001220703125,302.7338562011719,293.94793701171875,299.5202331542969,297.239013671875,284.875244140625,1.0,0.7451485395431519,0.5786294341087341,0.5786294341087341,1.0,1.0,-3.3474719524383545,1.387730360031128,1.9597415924072263,0.6315932273864746,0.9049968123435974,0.9049968123435974,0.0,409.2483825683594,410.0,67219.6875,0.0,4473.31591796875,1.0,278.5935974121094,282.8115234375,296.9755859375,301.3609313964844,293.1499938964844,293.1499938964844,278.54998779296875,36835.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273971319198608,1.0,0.0,0.0,3.815917491912842,3.8159432411193848,9.716083013699972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.8203125,0.0,1732.250244140625,1895.4371337890625,0.0,3657.260498046875,0.9412450194358826,1.0,0.0,3.0,1.0,0.0
17926560,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8020073771476746,0.5978970527648926,0.5478646755218506,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7737614512443542,0.5377888083457947,0.4415763616561889,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6995810866355896,0.3895847499370575,0.2813754975795746,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6948314309120178,0.381971001625061,0.3737226128578186,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.5825985670089722,0.2232090979814529,1.064435601234436,284.8968811035156,284.95001220703125,302.7539978027344,293.96441650390625,299.523681640625,297.2362365722656,284.8988342285156,1.0,0.7452072501182556,0.5771755576133728,0.5771755576133728,1.0,1.0,-3.3466944694519043,1.385400652885437,1.9612938165664675,0.6294798851013184,0.8948566317558289,0.8948566317558289,0.0,409.58831787109375,410.0,66995.359375,0.0,4473.22900390625,1.0,278.55645751953125,282.8311767578125,296.98101806640625,301.3148803710937,293.1499938964844,293.1499938964844,278.8500061035156,38363.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287539720535278,1.0,0.0,0.0,3.743727922439575,3.743753433227539,9.351943504043448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1015625,0.0,1658.1087646484375,1895.4371337890625,0.0,3669.71484375,0.9280614852905272,1.0,0.0,3.0,1.0,0.0
17926620,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8015564680099487,0.5970335602760315,0.5466541647911072,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7752681970596313,0.5409902930259705,0.4438681900501251,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.700079083442688,0.390464574098587,0.2817802727222442,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6954748034477234,0.3830326199531555,0.3744826018810272,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.5827377438545227,0.2233924716711044,1.064471960067749,285.0165405273437,284.95001220703125,302.79376220703125,293.9966125488281,299.5359191894531,297.23992919921875,285.0152893066406,1.0,0.7454720735549927,0.5742678642272949,0.5742678642272949,1.0,1.0,-3.3499155044555664,1.382821798324585,1.9670937061309808,0.6260588765144348,1.0,1.0,0.0,409.3387145996094,410.0,66384.34375,0.0,4480.29150390625,1.0,278.8438415527344,282.96563720703125,296.9742736816406,301.1971435546875,293.1499938964844,293.1499938964844,278.54998779296875,33468.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208734035491944,1.0,0.0,0.0,3.85094952583313,3.850975275039673,9.895300081552705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.1455078125,0.0,1748.4505615234375,1895.4371337890625,0.0,3597.216796875,0.948616087436676,1.0,0.0,3.0,1.0,0.0
17926680,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8015564680099487,0.5970335602760315,0.5466541647911072,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7752681970596313,0.5409902930259705,0.4438681900501251,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.700079083442688,0.390464574098587,0.2817802727222442,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6954748034477234,0.3830326199531555,0.3744826018810272,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.5827377438545227,0.2233924716711044,1.064471960067749,285.0165405273437,284.95001220703125,302.79376220703125,293.9966125488281,299.5359191894531,297.23992919921875,285.0152893066406,1.0,0.7454720735549927,0.5742678642272949,0.5742678642272949,1.0,1.0,-3.3499155044555664,1.382821798324585,1.9670937061309808,0.6260588765144348,1.0,1.0,0.0,409.3387145996094,410.0,66384.34375,0.0,4480.29150390625,1.0,278.8438415527344,282.96563720703125,296.9742736816406,301.1971435546875,293.1499938964844,293.1499938964844,278.54998779296875,33468.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208734035491944,1.0,0.0,0.0,3.85094952583313,3.850975275039673,9.895300081552705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.1455078125,0.0,1748.4505615234375,1895.4371337890625,0.0,3597.216796875,0.948616087436676,1.0,0.0,3.0,1.0,0.0
17926740,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.800682544708252,0.5946964621543884,0.5450409054756165,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7763267159461975,0.5430307388305664,0.445759117603302,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.700229287147522,0.3905015289783478,0.2820150554180145,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6957841515541077,0.3833662569522857,0.3750365674495697,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.58265221118927,0.223187506198883,1.0643187761306765,284.8918151855469,284.95001220703125,302.8296203613281,294.0251159667969,299.5422058105469,297.2359924316406,284.8937072753906,1.0,0.7457183003425598,0.5715928077697754,0.5715928077697754,1.0,1.0,-3.351425647735596,1.379710078239441,1.9717155694961548,0.6227471232414246,0.8990969061851501,0.8990969061851501,0.0,409.5652465820313,410.0,67278.546875,0.0,4485.564453125,1.0,278.5591125488281,282.82293701171875,297.04473876953125,301.4029235839844,293.1499938964844,293.1499938964844,278.54998779296875,38411.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277898073196412,1.0,0.0,0.0,3.7692983150482178,3.7693238258361816,9.480129961048078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.8955078125,0.0,1688.61962890625,1895.4371337890625,0.0,3660.8662109375,0.933639109134674,1.0,0.0,3.0,1.0,0.0
17926800,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8005603551864624,0.5945092439651489,0.5448453426361084,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7763816118240356,0.5432112812995911,0.4458904564380646,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7002021670341492,0.3905041515827179,0.2820086479187011,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6957741975784302,0.3833937346935272,0.3750539422035217,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5826074481010437,0.2231644392013549,1.064203858375549,284.8960876464844,284.95001220703125,302.83270263671875,294.02752685546875,299.5426940917969,297.2356262207031,284.89776611328125,1.0,0.7457221150398254,0.571360170841217,0.571360170841217,1.0,1.0,-3.3512511253356934,1.379304051399231,1.9719470739364624,0.6223771572113037,0.8988481760025024,0.8988481760025024,0.0,409.6154174804688,410.0,67256.3828125,0.0,4485.39501953125,1.0,278.55682373046875,282.8266296386719,297.0438842773437,301.3959350585937,293.1499938964844,293.1499938964844,278.8500061035156,38341.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277517795562744,1.0,0.0,0.0,3.762759208679199,3.762784719467163,9.447265938433702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4560546875,0.0,1680.332763671875,1895.4371337890625,0.0,3660.516845703125,0.932222545146942,1.0,0.0,3.0,1.0,0.0
17926860,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8001042008399963,0.5936262607574463,0.5436227917671204,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7778856158256531,0.5464099645614624,0.4481763541698456,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7007007002830505,0.391383022069931,0.282410979270935,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6964157223701477,0.3844517469406128,0.3758081197738647,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.5827475786209106,0.223347395658493,1.0642304420471191,285.0181579589844,284.95001220703125,302.8707580566406,294.0568542480469,299.5542297363281,297.23974609375,285.0171203613281,1.0,0.7459781765937805,0.5685349106788635,0.5685349106788635,1.0,1.0,-3.3544275760650635,1.3766604661941528,1.9777671098709104,0.6189197301864624,1.0,1.0,0.0,409.3562927246094,410.0,66601.34375,0.0,4492.30126953125,1.0,278.8439636230469,282.964111328125,297.0348205566406,301.2737121582031,293.1499938964844,293.1499938964844,278.54998779296875,33630.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199655652046204,1.0,0.0,0.0,3.8647193908691406,3.864745140075684,9.966190646082396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.916015625,0.0,1766.659423828125,1895.4371337890625,0.0,3588.840576171875,0.95175439119339,1.0,0.0,3.0,1.0,0.0
17926920,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8001042008399963,0.5936262607574463,0.5436227917671204,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7778856158256531,0.5464099645614624,0.4481763541698456,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7007007002830505,0.391383022069931,0.282410979270935,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6964157223701477,0.3844517469406128,0.3758081197738647,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.5827475786209106,0.223347395658493,1.0642304420471191,285.0181579589844,284.95001220703125,302.8707580566406,294.0568542480469,299.5542297363281,297.23974609375,285.0171203613281,1.0,0.7459781765937805,0.5685349106788635,0.5685349106788635,1.0,1.0,-3.3544275760650635,1.3766604661941528,1.9777671098709104,0.6189197301864624,1.0,1.0,0.0,409.3562927246094,410.0,66601.34375,0.0,4492.30126953125,1.0,278.8439636230469,282.964111328125,297.0348205566406,301.2737121582031,293.1499938964844,293.1499938964844,278.54998779296875,33630.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199655652046204,1.0,0.0,0.0,3.8647193908691406,3.864745140075684,9.966190646082396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.916015625,0.0,1766.659423828125,1895.4371337890625,0.0,3588.840576171875,0.95175439119339,1.0,0.0,3.0,1.0,0.0
17926980,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.799105703830719,0.5910950899124146,0.5418079495429993,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7789969444274902,0.5486184358596802,0.4501945972442627,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7008294463157654,0.3914211988449096,0.2826416194438934,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6967179775238037,0.384808599948883,0.3763791620731354,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.5826249122619629,0.2231218218803405,1.0639801025390625,284.8955078125,284.95001220703125,302.90771484375,294.0842590332031,299.5597839355469,297.2351379394531,284.89715576171875,1.0,0.7462252378463745,0.56570965051651,0.56570965051651,1.0,1.0,-3.35577392578125,1.3731125593185425,1.982661247253418,0.6152327060699463,0.9023847579956056,0.9023847579956056,0.0,409.6238098144531,410.0,67482.296875,0.0,4497.39013671875,1.0,278.5567321777344,282.8226928710937,297.1009826660156,301.4692687988281,293.1499938964844,293.1499938964844,278.25,38325.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268923997879028,1.0,0.0,0.0,3.7788140773773193,3.7788398265838623,9.528056352792192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.6826171875,0.0,1699.2735595703125,1895.4371337890625,0.0,3652.624267578125,0.9357779026031494,1.0,0.0,3.0,1.0,0.0
17927040,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.799105703830719,0.5910950899124146,0.5418079495429993,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7789969444274902,0.5486184358596802,0.4501945972442627,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7008294463157654,0.3914211988449096,0.2826416194438934,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6967179775238037,0.384808599948883,0.3763791620731354,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.5826249122619629,0.2231218218803405,1.0639801025390625,284.8955078125,284.95001220703125,302.90771484375,294.0842590332031,299.5597839355469,297.2351379394531,284.89715576171875,1.0,0.7462252378463745,0.56570965051651,0.56570965051651,1.0,1.0,-3.35577392578125,1.3731125593185425,1.982661247253418,0.6152327060699463,0.9023847579956056,0.9023847579956056,0.0,409.6238098144531,410.0,67482.296875,0.0,4497.39013671875,1.0,278.5567321777344,282.8226928710937,297.1009826660156,301.4692687988281,293.1499938964844,293.1499938964844,278.25,38325.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268923997879028,1.0,0.0,0.0,3.7788140773773193,3.7788398265838623,9.528056352792192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.6826171875,0.0,1699.2735595703125,1895.4371337890625,0.0,3652.624267578125,0.9357779026031494,1.0,0.0,3.0,1.0,0.0
17927100,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7983981966972351,0.5896918177604675,0.5406495332717896,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7793703675270081,0.549583375453949,0.4510279297828674,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.7006918787956238,0.3913004696369171,0.2826098203659057,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.6966825723648071,0.384860098361969,0.3764916956424713,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.5823612213134766,0.2229005247354507,1.063232421875,284.82135009765625,284.95001220703125,302.92578125,294.0971374511719,299.5616149902344,297.23175048828125,284.8263854980469,1.0,0.746225118637085,0.5642970204353333,0.5642970204353333,1.0,1.0,-3.3547592163085938,1.370580554008484,1.9841786623001096,0.612963855266571,0.8209243416786194,0.8209243416786194,0.0,409.8777770996094,410.0,67795.6875,0.0,4496.1865234375,1.0,278.2986145019531,282.7356262207031,297.12811279296875,301.6007080078125,293.1499938964844,293.1499938964844,278.25,42991.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930843949317932,1.0,0.0,0.0,3.64518976211548,3.6452150344848633,8.866119856065779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.6982421875,0.0,1580.0634765625,1895.4371337890625,0.0,3688.87451171875,0.907033145427704,1.0,0.0,3.0,1.0,0.0
17927160,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7977153062820435,0.5886626839637756,0.5395013689994812,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7797535061836243,0.5507618188858032,0.4518453180789947,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7005575299263,0.3913569450378418,0.2825608253479004,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6966486573219299,0.3850554227828979,0.3765786290168762,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.5820819735527039,0.222753420472145,1.0623356103897097,284.8918151855469,284.95001220703125,302.9435119628906,294.1094665527344,299.5644226074219,297.2301940917969,284.8933410644531,1.0,0.7461779713630676,0.5629125833511353,0.5629125833511353,1.0,1.0,-3.353498697280884,1.3679698705673218,1.985528826713562,0.6106241345405579,0.8391080498695374,0.8391080498695374,0.0,410.068603515625,410.0,67474.6015625,0.0,4493.9814453125,1.0,278.25799560546875,282.79595947265625,297.1122131347656,301.4952087402344,293.1499938964844,293.1499938964844,278.54998779296875,40586.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297471642494202,1.0,0.0,0.0,3.5521790981292725,3.5522029399871826,8.41943631257891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.783203125,0.0,1460.4344482421875,1895.4371337890625,0.0,3678.8232421875,0.8877847194671631,1.0,0.0,3.0,1.0,0.0
17927220,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7976223826408386,0.5880312919616699,0.5386460423469543,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7815333008766174,0.5541204214096069,0.4543091654777527,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7013418078422546,0.3923917114734649,0.2831019759178161,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6975456476211548,0.3862345814704895,0.3774740993976593,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.5824455618858337,0.2230131328105926,1.0626870393753052,284.99871826171875,284.95001220703125,302.9779968261719,294.13214111328125,299.5753479003906,297.2364501953125,284.99835205078125,1.0,0.7464198470115662,0.5601435899734497,0.5601435899734497,1.0,1.0,-3.358097553253174,1.3658037185668943,1.9922939538955688,0.6073839068412781,0.9299024939537048,0.9299024939537048,0.0,409.4293518066406,410.0,66920.1015625,0.0,4502.46484375,1.0,278.5416259765625,282.9188537597656,297.1023864746094,301.3641357421875,293.1499938964844,293.1499938964844,278.25,34003.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201499819755554,1.0,0.0,0.0,3.654439210891724,3.654463052749634,8.911171107683913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.908203125,0.0,1523.16015625,1895.4371337890625,0.0,3590.542236328125,0.9049887657165528,1.0,0.0,3.0,1.0,0.0
