time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7976223826408386,0.5880312919616699,0.5386460423469543,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7815333008766174,0.5541204214096069,0.4543091654777527,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7013418078422546,0.3923917114734649,0.2831019759178161,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6975456476211548,0.3862345814704895,0.3774740993976593,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.5824455618858337,0.2230131328105926,1.0626870393753052,284.99871826171875,284.95001220703125,302.9779968261719,294.13214111328125,299.5753479003906,297.2364501953125,284.99835205078125,1.0,0.7464198470115662,0.5601435899734497,0.5601435899734497,1.0,1.0,-3.358097553253174,1.3658037185668943,1.9922939538955688,0.6073839068412781,0.9299024939537048,0.9299024939537048,0.0,409.4293518066406,410.0,66920.1015625,0.0,4502.46484375,1.0,278.5416259765625,282.9188537597656,297.1023864746094,301.3641357421875,293.1499938964844,293.1499938964844,278.25,34003.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201499819755554,1.0,0.0,0.0,3.654439210891724,3.654463052749634,8.911171107683913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.908203125,0.0,1523.16015625,1895.4371337890625,0.0,3590.542236328125,0.9049887657165528,1.0,0.0,3.0,1.0,0.0
17927340,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7967749834060669,0.5857944488525391,0.5369859337806702,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7827611565589905,0.5565038323402405,0.456407219171524,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7016088962554932,0.3926088511943817,0.2834098637104034,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6979714632034302,0.3867387771606445,0.3781276047229767,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5824534893035889,0.2228985130786895,1.0627353191375732,284.9166564941406,284.95001220703125,303.01104736328125,294.1520080566406,299.580078125,297.23388671875,284.9173889160156,1.0,0.7466957569122314,0.5573745965957642,0.5573745965957642,1.0,1.0,-3.360292434692383,1.3624908924102783,1.997801423072815,0.6037548780441284,0.8549570441246033,0.8549570441246033,0.0,409.5426940917969,410.0,67533.1796875,0.0,4508.91748046875,1.0,278.2577819824219,282.8155517578125,297.1631774902344,301.53912353515625,293.1499938964844,293.1499938964844,278.54998779296875,38374.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258794784545898,1.0,0.0,0.0,3.541351795196533,3.541375160217285,8.36818855987076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.84375,0.0,1432.855224609375,1895.4371337890625,0.0,3643.31591796875,0.8833286166191101,1.0,0.0,3.0,1.0,0.0
17927400,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7967749834060669,0.5857944488525391,0.5369859337806702,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7827611565589905,0.5565038323402405,0.456407219171524,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7016088962554932,0.3926088511943817,0.2834098637104034,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6979714632034302,0.3867387771606445,0.3781276047229767,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5824534893035889,0.2228985130786895,1.0627353191375732,284.9166564941406,284.95001220703125,303.01104736328125,294.1520080566406,299.580078125,297.23388671875,284.9173889160156,1.0,0.7466957569122314,0.5573745965957642,0.5573745965957642,1.0,1.0,-3.360292434692383,1.3624908924102783,1.997801423072815,0.6037548780441284,0.8549570441246033,0.8549570441246033,0.0,409.5426940917969,410.0,67533.1796875,0.0,4508.91748046875,1.0,278.2577819824219,282.8155517578125,297.1631774902344,301.53912353515625,293.1499938964844,293.1499938964844,278.54998779296875,38374.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258794784545898,1.0,0.0,0.0,3.541351795196533,3.541375160217285,8.36818855987076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.84375,0.0,1432.855224609375,1895.4371337890625,0.0,3643.31591796875,0.8833286166191101,1.0,0.0,3.0,1.0,0.0
17927460,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7963907718658447,0.5848467946052551,0.5358561277389526,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7843226790428162,0.5596787929534912,0.4587534964084625,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7021945118904114,0.3934944868087768,0.2838801741600036,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6986895203590393,0.3878039717674255,0.3789589405059814,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.5827038884162903,0.2231211066246032,1.0631459951400757,285.0035095214844,284.95001220703125,303.04248046875,294.1687316894531,299.5883178710937,297.23828125,285.0025329589844,1.0,0.747022807598114,0.5546433925628662,0.5546433925628662,1.0,1.0,-3.364305257797241,1.3599697351455688,2.004335403442383,0.6003237366676331,0.9410980343818665,0.9410980343818665,0.0,409.2479553222656,410.0,67078.40625,0.0,4517.85546875,1.0,278.5416259765625,282.919189453125,297.1495056152344,301.4237365722656,293.1499938964844,293.1499938964844,278.25,33347.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918728232383728,1.0,0.0,0.0,3.663495779037476,3.6635196208953857,8.955394150689244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5263671875,0.0,1528.3189697265625,1895.4371337890625,0.0,3577.417236328125,0.9064415097236632,1.0,0.0,3.0,1.0,0.0
17927520,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7963907718658447,0.5848467946052551,0.5358561277389526,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7843226790428162,0.5596787929534912,0.4587534964084625,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7021945118904114,0.3934944868087768,0.2838801741600036,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6986895203590393,0.3878039717674255,0.3789589405059814,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.5827038884162903,0.2231211066246032,1.0631459951400757,285.0035095214844,284.95001220703125,303.04248046875,294.1687316894531,299.5883178710937,297.23828125,285.0025329589844,1.0,0.747022807598114,0.5546433925628662,0.5546433925628662,1.0,1.0,-3.364305257797241,1.3599697351455688,2.004335403442383,0.6003237366676331,0.9410980343818665,0.9410980343818665,0.0,409.2479553222656,410.0,67078.40625,0.0,4517.85546875,1.0,278.5416259765625,282.919189453125,297.1495056152344,301.4237365722656,293.1499938964844,293.1499938964844,278.25,33347.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918728232383728,1.0,0.0,0.0,3.663495779037476,3.6635196208953857,8.955394150689244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5263671875,0.0,1528.3189697265625,1895.4371337890625,0.0,3577.417236328125,0.9064415097236632,1.0,0.0,3.0,1.0,0.0
17927580,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7953391075134277,0.5824071168899536,0.5340055227279663,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7853648662567139,0.5618849992752075,0.4607168138027191,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7022784948348999,0.3935569822788238,0.2840871512889862,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6989467740058899,0.388176828622818,0.3795005083084106,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.5825632214546204,0.2229256629943847,1.0629115104675293,284.9110412597656,284.95001220703125,303.0722351074219,294.1820373535156,299.5903625488281,297.2340393066406,284.91192626953125,1.0,0.7472798824310303,0.5519121289253235,0.5519121289253235,1.0,1.0,-3.365484476089477,1.3561301231384275,2.00935435295105,0.5964013338088989,0.857832670211792,0.857832670211792,0.0,409.5714111328125,410.0,67689.8359375,0.0,4522.84765625,1.0,278.2576599121094,282.8070373535156,297.1988525390625,301.5893859863281,293.1499938964844,293.1499938964844,278.54998779296875,38325.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255855083465576,1.0,0.0,0.0,3.555821657180786,3.555845260620117,8.436712164439086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7509765625,0.0,1447.841796875,1895.4371337890625,0.0,3640.613037109375,0.8864321708679199,1.0,0.0,3.0,1.0,0.0
17927640,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7953391075134277,0.5824071168899536,0.5340055227279663,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7853648662567139,0.5618849992752075,0.4607168138027191,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7022784948348999,0.3935569822788238,0.2840871512889862,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6989467740058899,0.388176828622818,0.3795005083084106,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.5825632214546204,0.2229256629943847,1.0629115104675293,284.9110412597656,284.95001220703125,303.0722351074219,294.1820373535156,299.5903625488281,297.2340393066406,284.91192626953125,1.0,0.7472798824310303,0.5519121289253235,0.5519121289253235,1.0,1.0,-3.365484476089477,1.3561301231384275,2.00935435295105,0.5964013338088989,0.857832670211792,0.857832670211792,0.0,409.5714111328125,410.0,67689.8359375,0.0,4522.84765625,1.0,278.2576599121094,282.8070373535156,297.1988525390625,301.5893859863281,293.1499938964844,293.1499938964844,278.54998779296875,38325.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255855083465576,1.0,0.0,0.0,3.555821657180786,3.555845260620117,8.436712164439086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7509765625,0.0,1447.841796875,1895.4371337890625,0.0,3640.613037109375,0.8864321708679199,1.0,0.0,3.0,1.0,0.0
17927700,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7949070334434509,0.5818544030189514,0.5331721901893616,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7859407067298889,0.5633836984634399,0.4617138504981994,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7023600339889526,0.3939097821712494,0.2841864824295044,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6991108655929565,0.3886287212371826,0.379759818315506,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.5824978351593018,0.2229698896408081,1.0626325607299805,285.0184020996094,284.95001220703125,303.0864562988281,294.1872863769531,299.5931091308594,297.2353210449219,285.0189514160156,1.0,0.7473625540733337,0.5505465269088745,0.5505465269088745,1.0,1.0,-3.3659822940826416,1.3541594743728638,2.0118227005004883,0.5942801237106323,0.9347227811813354,0.9347227811813354,0.0,409.60491943359375,410.0,66978.0,0.0,4524.3798828125,1.0,278.49951171875,282.9285583496094,297.1585693359375,301.389892578125,293.1499938964844,293.1499938964844,278.54998779296875,33855.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201952815055848,1.0,0.0,0.0,3.610667943954468,3.6106910705566406,8.698980877852591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.0234375,0.0,1473.974853515625,1895.4371337890625,0.0,3590.960693359375,0.896503210067749,1.0,0.0,3.0,1.0,0.0
17927760,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7948660254478455,0.5814031958580017,0.5327854752540588,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7868310213088989,0.5649811625480652,0.4629760086536407,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7027668952941895,0.3943695425987243,0.2844889163970947,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6995732188224792,0.3891750872135162,0.3802497386932373,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.582720160484314,0.2230966985225677,1.063047170639038,284.9999389648437,284.95001220703125,303.10015869140625,294.19158935546875,299.596435546875,297.2377319335937,284.9985046386719,1.0,0.7475562691688538,0.5492066740989685,0.5492066740989685,1.0,1.0,-3.3687527179718018,1.3531817197799685,2.015571117401123,0.5926927924156189,0.9424867630004884,0.9424867630004884,0.0,409.3418273925781,410.0,67177.9375,0.0,4530.21337890625,1.0,278.54254150390625,282.91259765625,297.1737670898437,301.4582214355469,293.1499938964844,293.1499938964844,278.25,33358.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187699556350708,1.0,0.0,0.0,3.6757309436798096,3.67575478553772,9.015311093207856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.7705078125,0.0,1542.0780029296875,1895.4371337890625,0.0,3577.80224609375,0.9089717268943788,1.0,0.0,3.0,1.0,0.0
17927820,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7938169836997986,0.5789678692817688,0.5309398770332336,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7878512144088745,0.5671432614326477,0.4649049043655395,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7028346657752991,0.3944025635719299,0.2846738696098327,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.699812650680542,0.3895173668861389,0.3807605803012848,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5825576186180115,0.2228791117668151,1.0626975297927856,284.9085998535156,284.95001220703125,303.1261291503906,294.1970520019531,299.5965576171875,297.2332458496094,284.9095458984375,1.0,0.74777752161026,0.5465270280838013,0.5465270280838013,1.0,1.0,-3.369687080383301,1.3491812944412231,2.020505905151367,0.5886508822441101,0.8578349947929382,0.8578349947929382,0.0,409.6446838378906,410.0,67733.9609375,0.0,4534.4482421875,1.0,278.25762939453125,282.80230712890625,297.21466064453125,301.611328125,293.1499938964844,293.1499938964844,278.54998779296875,38444.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257984161376952,1.0,0.0,0.0,3.5616607666015625,3.5616843700408936,8.464443226330332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.5703125,0.0,1454.93994140625,1895.4371337890625,0.0,3642.570556640625,0.8878176212310791,1.0,0.0,3.0,1.0,0.0
17927880,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7938169836997986,0.5789678692817688,0.5309398770332336,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7878512144088745,0.5671432614326477,0.4649049043655395,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7028346657752991,0.3944025635719299,0.2846738696098327,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.699812650680542,0.3895173668861389,0.3807605803012848,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5825576186180115,0.2228791117668151,1.0626975297927856,284.9085998535156,284.95001220703125,303.1261291503906,294.1970520019531,299.5965576171875,297.2332458496094,284.9095458984375,1.0,0.74777752161026,0.5465270280838013,0.5465270280838013,1.0,1.0,-3.369687080383301,1.3491812944412231,2.020505905151367,0.5886508822441101,0.8578349947929382,0.8578349947929382,0.0,409.6446838378906,410.0,67733.9609375,0.0,4534.4482421875,1.0,278.25762939453125,282.80230712890625,297.21466064453125,301.611328125,293.1499938964844,293.1499938964844,278.54998779296875,38444.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257984161376952,1.0,0.0,0.0,3.5616607666015625,3.5616843700408936,8.464443226330332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.5703125,0.0,1454.93994140625,1895.4371337890625,0.0,3642.570556640625,0.8878176212310791,1.0,0.0,3.0,1.0,0.0
17927940,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7933637499809265,0.5779780149459839,0.5297399759292603,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7893154621124268,0.5702199339866638,0.4671493768692016,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7033290863037109,0.3952080011367798,0.2850705981254577,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7004419565200806,0.3905044198036194,0.3814992010593414,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5827174782752991,0.2230442315340042,1.0627988576889038,284.99853515625,284.95001220703125,303.1499938964844,294.1981506347656,299.6007080078125,297.2369079589844,284.9975891113281,1.0,0.7480332851409912,0.543847382068634,0.543847382068634,1.0,1.0,-3.372899055480957,1.3461110591888428,2.0267879962921143,0.5848143696784973,0.9419531226158142,0.9419531226158142,0.0,409.3818664550781,410.0,67172.015625,0.0,4541.48828125,1.0,278.5417785644531,282.909423828125,297.18182373046875,301.4689636230469,293.1499938964844,293.1499938964844,278.25,33516.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191713929176332,1.0,0.0,0.0,3.6768276691436768,3.676851511001587,9.020691322803032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.2626953125,0.0,1544.501220703125,1895.4371337890625,0.0,3581.509521484375,0.9095473289489746,1.0,0.0,3.0,1.0,0.0
17928000,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7933637499809265,0.5779780149459839,0.5297399759292603,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7893154621124268,0.5702199339866638,0.4671493768692016,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7033290863037109,0.3952080011367798,0.2850705981254577,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7004419565200806,0.3905044198036194,0.3814992010593414,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5827174782752991,0.2230442315340042,1.0627988576889038,284.99853515625,284.95001220703125,303.1499938964844,294.1981506347656,299.6007080078125,297.2369079589844,284.9975891113281,1.0,0.7480332851409912,0.543847382068634,0.543847382068634,1.0,1.0,-3.372899055480957,1.3461110591888428,2.0267879962921143,0.5848143696784973,0.9419531226158142,0.9419531226158142,0.0,409.3818664550781,410.0,67172.015625,0.0,4541.48828125,1.0,278.5417785644531,282.909423828125,297.18182373046875,301.4689636230469,293.1499938964844,293.1499938964844,278.25,33516.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191713929176332,1.0,0.0,0.0,3.6768276691436768,3.676851511001587,9.020691322803032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.2626953125,0.0,1544.501220703125,1895.4371337890625,0.0,3581.509521484375,0.9095473289489746,1.0,0.0,3.0,1.0,0.0
17928060,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7906062006950378,0.5736096501350403,0.5266043543815613,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7885617613792419,0.5702461004257202,0.4678142368793487,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7014961838722229,0.3931324779987335,0.2841667830944061,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6987413167953491,0.3886589705944061,0.3804897665977478,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.5800125598907471,0.220502957701683,1.0548368692398071,284.8977966308594,284.95001220703125,303.1726989746094,294.1953430175781,299.58599853515625,297.2118835449219,284.8988952636719,1.0,0.7473388910293579,0.541208028793335,0.541208028793335,1.0,1.0,-3.358221530914306,1.3353556394577026,2.0228657722473145,0.5777320861816406,0.8473932147026062,0.8473932147026062,0.0,411.5846557617188,410.0,67352.4296875,0.0,4515.31298828125,1.0,278.25799560546875,282.7959289550781,297.2110290527344,301.5946960449219,293.1499938964844,293.1499938964844,278.54998779296875,39065.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259056448936462,1.0,0.0,0.0,3.545872449874878,3.545896053314209,8.389566801270121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.7275390625,0.0,1442.658935546875,1895.4371337890625,0.0,3643.555908203125,0.884617269039154,1.0,0.0,3.0,1.0,0.0
17928120,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7906062006950378,0.5736096501350403,0.5266043543815613,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7885617613792419,0.5702461004257202,0.4678142368793487,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7014961838722229,0.3931324779987335,0.2841667830944061,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6987413167953491,0.3886589705944061,0.3804897665977478,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.5800125598907471,0.220502957701683,1.0548368692398071,284.8977966308594,284.95001220703125,303.1726989746094,294.1953430175781,299.58599853515625,297.2118835449219,284.8988952636719,1.0,0.7473388910293579,0.541208028793335,0.541208028793335,1.0,1.0,-3.358221530914306,1.3353556394577026,2.0228657722473145,0.5777320861816406,0.8473932147026062,0.8473932147026062,0.0,411.5846557617188,410.0,67352.4296875,0.0,4515.31298828125,1.0,278.25799560546875,282.7959289550781,297.2110290527344,301.5946960449219,293.1499938964844,293.1499938964844,278.54998779296875,39065.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259056448936462,1.0,0.0,0.0,3.545872449874878,3.545896053314209,8.389566801270121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.7275390625,0.0,1442.658935546875,1895.4371337890625,0.0,3643.555908203125,0.884617269039154,1.0,0.0,3.0,1.0,0.0
17928180,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7892140746116638,0.5717182159423828,0.524483323097229,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7889551520347595,0.5721437335014343,0.4690113663673401,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7008144855499268,0.3928462862968445,0.2836996018886566,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6980993151664734,0.3884012103080749,0.3799235820770263,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.57820725440979,0.2192131280899047,1.0477855205535889,284.98492431640625,284.95001220703125,303.1951904296875,294.189453125,299.583251953125,297.2065734863281,284.984130859375,1.0,0.746332585811615,0.5385687351226807,0.5385687351226807,1.0,1.0,-3.347625494003296,1.3263673782348633,2.021258354187012,0.5709501504898071,0.921722412109375,0.921722412109375,0.0,411.8513488769531,410.0,66444.40625,0.0,4488.99609375,1.0,278.54156494140625,282.9057922363281,297.1674194335937,301.4161682128906,293.1499938964844,293.1499938964844,278.25,34134.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180828332901,1.0,0.0,0.0,3.639296293258667,3.639319896697998,8.837473615130875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.9169921875,0.0,1507.3741455078125,1895.4371337890625,0.0,3571.455322265625,0.9015299677848816,1.0,0.0,3.0,1.0,0.0
17928240,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7892140746116638,0.5717182159423828,0.524483323097229,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7889551520347595,0.5721437335014343,0.4690113663673401,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7008144855499268,0.3928462862968445,0.2836996018886566,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6980993151664734,0.3884012103080749,0.3799235820770263,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.57820725440979,0.2192131280899047,1.0477855205535889,284.98492431640625,284.95001220703125,303.1951904296875,294.189453125,299.583251953125,297.2065734863281,284.984130859375,1.0,0.746332585811615,0.5385687351226807,0.5385687351226807,1.0,1.0,-3.347625494003296,1.3263673782348633,2.021258354187012,0.5709501504898071,0.921722412109375,0.921722412109375,0.0,411.8513488769531,410.0,66444.40625,0.0,4488.99609375,1.0,278.54156494140625,282.9057922363281,297.1674194335937,301.4161682128906,293.1499938964844,293.1499938964844,278.25,34134.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180828332901,1.0,0.0,0.0,3.639296293258667,3.639319896697998,8.837473615130875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.9169921875,0.0,1507.3741455078125,1895.4371337890625,0.0,3571.455322265625,0.9015299677848816,1.0,0.0,3.0,1.0,0.0
17928300,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7887120842933655,0.5702987909317017,0.5235231518745422,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7893757820129395,0.5728649497032166,0.4697514772415161,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7007429599761963,0.3925771117210388,0.2836242914199829,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6980461478233337,0.3881966173648834,0.3798507750034332,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.5776771903038025,0.2186362594366073,1.045412540435791,284.86737060546875,284.95001220703125,303.20635986328125,294.1854248046875,299.5811462402344,297.2027893066406,284.86737060546875,1.0,0.7459316253662109,0.5372490882873535,0.5372490882873535,1.0,1.0,-3.344489812850952,1.3227611780166626,2.021728754043579,0.5681064128875732,0.8351152539253235,0.8351152539253235,0.0,411.7315368652344,410.0,67034.203125,0.0,4480.091796875,1.0,278.2982482910156,282.77520751953125,297.209716796875,301.6143798828125,293.1499938964844,293.1499938964844,278.25,38939.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230580925941468,1.0,0.0,0.0,3.579198122024536,3.5792219638824463,8.548004757358285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.1005859375,0.0,1477.384033203125,1895.4371337890625,0.0,3617.353515625,0.8892764449119568,1.0,0.0,3.0,1.0,0.0
17928360,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7879126667976379,0.568907618522644,0.5221911668777466,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7895714044570923,0.5735968351364136,0.4702837169170379,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7004502415657043,0.392310231924057,0.2834060788154602,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6977997422218323,0.3880033195018768,0.3796288967132568,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.5770065188407898,0.2180879116058349,1.042816400527954,284.9073181152344,284.95001220703125,303.2174987792969,294.1806945800781,299.5796203613281,297.1990966796875,284.9079284667969,1.0,0.7454769015312195,0.5361523032188416,0.5361523032188416,1.0,1.0,-3.3399887084960938,1.3189291954040527,2.02105975151062,0.5652928352355957,0.8414178490638733,0.8414178490638733,0.0,411.8114318847656,410.0,66644.484375,0.0,4468.76708984375,1.0,278.2582702636719,282.8116149902344,297.1919250488281,301.5264892578125,293.1499938964844,293.1499938964844,278.54998779296875,38954.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237396121025084,1.0,0.0,0.0,3.4980506896972656,3.4980738162994385,8.164798828147468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.8896484375,0.0,1391.7823486328125,1895.4371337890625,0.0,3623.62939453125,0.8741863965988159,1.0,0.0,3.0,1.0,0.0
17928420,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7873806357383728,0.5675836801528931,0.5207086205482483,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7908363938331604,0.5761135220527649,0.4720711708068847,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7007531523704529,0.392704576253891,0.2835048139095306,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6981379985809326,0.3884294033050537,0.379815936088562,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.5765296816825867,0.2175964117050171,1.0397647619247437,284.9903259277344,284.95001220703125,303.2396240234375,294.1693115234375,299.58306884765625,297.2019958496094,284.98956298828125,1.0,0.7449015378952026,0.5339587926864624,0.5339587926864624,1.0,1.0,-3.337399482727051,1.3140227794647217,2.023376703262329,0.560886800289154,0.9171764254570008,0.9171764254570008,0.0,411.1011657714844,410.0,65939.421875,0.0,4457.98388671875,1.0,278.5412292480469,282.9141845703125,297.1485290527344,301.3626403808594,293.1499938964844,293.1499938964844,278.25,33852.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162259101867676,1.0,0.0,0.0,3.604644298553467,3.60466742515564,8.669980502418184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.666015625,0.0,1467.4222412109375,1895.4371337890625,0.0,3554.288818359375,0.8935667872428894,1.0,0.0,3.0,1.0,0.0
17928480,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7873806357383728,0.5675836801528931,0.5207086205482483,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7908363938331604,0.5761135220527649,0.4720711708068847,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7007531523704529,0.392704576253891,0.2835048139095306,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6981379985809326,0.3884294033050537,0.379815936088562,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.5765296816825867,0.2175964117050171,1.0397647619247437,284.9903259277344,284.95001220703125,303.2396240234375,294.1693115234375,299.58306884765625,297.2019958496094,284.98956298828125,1.0,0.7449015378952026,0.5339587926864624,0.5339587926864624,1.0,1.0,-3.337399482727051,1.3140227794647217,2.023376703262329,0.560886800289154,0.9171764254570008,0.9171764254570008,0.0,411.1011657714844,410.0,65939.421875,0.0,4457.98388671875,1.0,278.5412292480469,282.9141845703125,297.1485290527344,301.3626403808594,293.1499938964844,293.1499938964844,278.25,33852.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162259101867676,1.0,0.0,0.0,3.604644298553467,3.60466742515564,8.669980502418184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.666015625,0.0,1467.4222412109375,1895.4371337890625,0.0,3554.288818359375,0.8935667872428894,1.0,0.0,3.0,1.0,0.0
17928540,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7862793803215027,0.5649932026863098,0.5186498761177063,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7916686534881592,0.5778052806854248,0.4735785722732544,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7006721496582031,0.3924464881420135,0.2834472060203552,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6981337666511536,0.3883252143859863,0.3798562884330749,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5758707523345947,0.2168817222118377,1.036940336227417,284.9106750488281,284.95001220703125,303.2615661621094,294.15545654296875,299.5819091796875,297.1977844238281,284.9106140136719,1.0,0.744447648525238,0.5317652225494385,0.5317652225494385,1.0,1.0,-3.33364486694336,1.308564066886902,2.025080919265747,0.5563765168190002,0.8389700055122375,0.8389700055122375,0.0,411.02484130859375,410.0,66259.375,0.0,4447.76318359375,1.0,278.2587585449219,282.81549072265625,297.1697998046875,301.4790344238281,293.1499938964844,293.1499938964844,278.54998779296875,38576.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226199388504028,1.0,0.0,0.0,3.4759857654571533,3.476008415222168,8.062119718488248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.4482421875,0.0,1366.4066162109375,1895.4371337890625,0.0,3613.31689453125,0.8689152002334595,1.0,0.0,3.0,1.0,0.0
17928600,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7862793803215027,0.5649932026863098,0.5186498761177063,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7916686534881592,0.5778052806854248,0.4735785722732544,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7006721496582031,0.3924464881420135,0.2834472060203552,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6981337666511536,0.3883252143859863,0.3798562884330749,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5758707523345947,0.2168817222118377,1.036940336227417,284.9106750488281,284.95001220703125,303.2615661621094,294.15545654296875,299.5819091796875,297.1977844238281,284.9106140136719,1.0,0.744447648525238,0.5317652225494385,0.5317652225494385,1.0,1.0,-3.33364486694336,1.308564066886902,2.025080919265747,0.5563765168190002,0.8389700055122375,0.8389700055122375,0.0,411.02484130859375,410.0,66259.375,0.0,4447.76318359375,1.0,278.2587585449219,282.81549072265625,297.1697998046875,301.4790344238281,293.1499938964844,293.1499938964844,278.54998779296875,38576.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226199388504028,1.0,0.0,0.0,3.4759857654571533,3.476008415222168,8.062119718488248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.4482421875,0.0,1366.4066162109375,1895.4371337890625,0.0,3613.31689453125,0.8689152002334595,1.0,0.0,3.0,1.0,0.0
17928660,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7857487797737122,0.5637385249137878,0.5172630548477173,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7929375767707825,0.5803964734077454,0.4754575192928314,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.70102459192276,0.3929511606693268,0.2836496531963348,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6985264420509338,0.3888644278049469,0.38018998503685,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5756031274795532,0.2165918499231338,1.03501296043396,284.990478515625,284.95001220703125,303.2833251953125,294.139404296875,299.5854797363281,297.2018737792969,284.9896850585937,1.0,0.7441632151603699,0.5294719338417053,0.5294719338417053,1.0,1.0,-3.3329548835754395,1.3042068481445312,2.028748035430908,0.5521135926246643,0.9134938716888428,0.9134938716888428,0.0,410.5122680664063,410.0,65586.1640625,0.0,4443.083984375,1.0,278.5410461425781,282.9148254394531,297.1212158203125,301.3136901855469,293.1499938964844,293.1499938964844,278.25,33746.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156684279441832,1.0,0.0,0.0,3.584735870361328,3.584758996963501,8.574477305955952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.4736328125,0.0,1445.2012939453125,1895.4371337890625,0.0,3549.131591796875,0.8890042901039124,1.0,0.0,3.0,1.0,0.0
17928720,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7857487797737122,0.5637385249137878,0.5172630548477173,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7929375767707825,0.5803964734077454,0.4754575192928314,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.70102459192276,0.3929511606693268,0.2836496531963348,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6985264420509338,0.3888644278049469,0.38018998503685,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5756031274795532,0.2165918499231338,1.03501296043396,284.990478515625,284.95001220703125,303.2833251953125,294.139404296875,299.5854797363281,297.2018737792969,284.9896850585937,1.0,0.7441632151603699,0.5294719338417053,0.5294719338417053,1.0,1.0,-3.3329548835754395,1.3042068481445312,2.028748035430908,0.5521135926246643,0.9134938716888428,0.9134938716888428,0.0,410.5122680664063,410.0,65586.1640625,0.0,4443.083984375,1.0,278.5410461425781,282.9148254394531,297.1212158203125,301.3136901855469,293.1499938964844,293.1499938964844,278.25,33746.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156684279441832,1.0,0.0,0.0,3.584735870361328,3.584758996963501,8.574477305955952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.4736328125,0.0,1445.2012939453125,1895.4371337890625,0.0,3549.131591796875,0.8890042901039124,1.0,0.0,3.0,1.0,0.0
17928780,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7846162915229797,0.5612121224403381,0.5152643322944641,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.793722927570343,0.5821108818054199,0.4769936501979828,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7009395956993103,0.3927660882472992,0.2836495041847229,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6985101699829102,0.388813316822052,0.3802950382232666,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.5750254392623901,0.2159888446331024,1.0327907800674438,284.9112243652344,284.95001220703125,303.3049011230469,294.1213073730469,299.5838928222656,297.1981506347656,284.9110717773437,1.0,0.7439004778862,0.5271786451339722,0.5271786451339722,1.0,1.0,-3.330184936523437,1.2989035844802856,2.0312814712524414,0.5475398898124695,0.836009681224823,0.836009681224823,0.0,410.6271667480469,410.0,65910.15625,0.0,4436.5380859375,1.0,278.2589111328125,282.81610107421875,297.1374206542969,301.4253234863281,293.1499938964844,293.1499938964844,278.54998779296875,38516.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224108457565308,1.0,0.0,0.0,3.457453489303589,3.4574761390686035,7.976382789820491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.96484375,0.0,1347.150390625,1895.4371337890625,0.0,3611.39013671875,0.86476069688797,1.0,0.0,3.0,1.0,0.0
17928840,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7846162915229797,0.5612121224403381,0.5152643322944641,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.793722927570343,0.5821108818054199,0.4769936501979828,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7009395956993103,0.3927660882472992,0.2836495041847229,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6985101699829102,0.388813316822052,0.3802950382232666,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.5750254392623901,0.2159888446331024,1.0327907800674438,284.9112243652344,284.95001220703125,303.3049011230469,294.1213073730469,299.5838928222656,297.1981506347656,284.9110717773437,1.0,0.7439004778862,0.5271786451339722,0.5271786451339722,1.0,1.0,-3.330184936523437,1.2989035844802856,2.0312814712524414,0.5475398898124695,0.836009681224823,0.836009681224823,0.0,410.6271667480469,410.0,65910.15625,0.0,4436.5380859375,1.0,278.2589111328125,282.81610107421875,297.1374206542969,301.4253234863281,293.1499938964844,293.1499938964844,278.54998779296875,38516.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224108457565308,1.0,0.0,0.0,3.457453489303589,3.4574761390686035,7.976382789820491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.96484375,0.0,1347.150390625,1895.4371337890625,0.0,3611.39013671875,0.86476069688797,1.0,0.0,3.0,1.0,0.0
17928900,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7841683030128479,0.5605722069740295,0.5143954753875732,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7941952347755432,0.5833717584609985,0.477812260389328,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7009691596031189,0.3930037915706634,0.2836781442165375,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6985639929771423,0.3890573978424072,0.3803707063198089,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.5747790336608887,0.2158397585153579,1.0316752195358276,285.0124206542969,284.95001220703125,303.31561279296875,294.1116027832031,299.5852355957031,297.1998596191406,285.01220703125,1.0,0.7437631487846375,0.5260319709777832,0.5260319709777832,1.0,1.0,-3.3290762901306152,1.2963637113571167,2.032712459564209,0.5451917052268982,0.9076467156410216,0.9076467156410216,0.0,410.56243896484375,410.0,65156.50390625,0.0,4433.3046875,1.0,278.4970397949219,282.93182373046875,297.0824890136719,301.2080993652344,293.1499938964844,293.1499938964844,278.54998779296875,33943.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170188307762146,1.0,0.0,0.0,3.509021282196045,3.5090434551239014,8.216092055590707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8525390625,0.0,1367.11669921875,1895.4371337890625,0.0,3561.62158203125,0.8739684820175171,1.0,0.0,3.0,1.0,0.0
17928960,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7840541005134583,0.5599953532218933,0.5139135122299194,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7949416041374207,0.5847024917602539,0.4788765013217926,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.701287031173706,0.3933319747447967,0.2838964164257049,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6988781690597534,0.3893762826919555,0.380658209323883,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5747923254966736,0.2157623916864395,1.0312068462371826,284.98883056640625,284.95001220703125,303.3262939453125,294.1014404296875,299.5871887207031,297.20245361328125,284.9875183105469,1.0,0.7437391877174377,0.5248991847038269,0.5248991847038269,1.0,1.0,-3.3300459384918213,1.2947041988372805,2.035341739654541,0.5433074831962585,0.9087820053100586,0.9087820053100586,0.0,410.2581481933594,410.0,65254.51171875,0.0,4434.11572265625,1.0,278.5415954589844,282.91265869140625,297.0835266113281,301.2556457519531,293.1499938964844,293.1499938964844,278.25,33648.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155874848365784,1.0,0.0,0.0,3.569230556488037,3.569253444671631,8.500462058691483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.626953125,0.0,1427.9434814453125,1895.4371337890625,0.0,3548.382568359375,0.8852056860923767,1.0,0.0,3.0,1.0,0.0
17929020,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.782924234867096,0.5575255751609802,0.5119695663452148,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7956998348236084,0.5864112973213196,0.4804139137268066,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7012267112731934,0.3932207822799682,0.2839489579200744,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.698855996131897,0.3893452286720276,0.380787193775177,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.5742478966712952,0.2152079492807388,1.0292302370071411,284.9117126464844,284.95001220703125,303.3475036621094,294.0800170898437,299.5853881835937,297.1988830566406,284.9114990234375,1.0,0.7435603737831116,0.5226336121559143,0.5226336121559143,1.0,1.0,-3.327731370925904,1.2895556688308716,2.038175582885742,0.5387817621231079,0.8327229022979736,0.8327229022979736,0.0,410.4509887695313,410.0,65555.9609375,0.0,4429.20654296875,1.0,278.25909423828125,282.8163146972656,297.0967102050781,301.3627014160156,293.1499938964844,293.1499938964844,278.54998779296875,38504.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224853515625,1.0,0.0,0.0,3.4389095306396484,3.438932180404663,7.891050586295023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1240234375,0.0,1328.411376953125,1895.4371337890625,0.0,3612.076904296875,0.8606446385383606,1.0,0.0,3.0,1.0,0.0
17929080,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.782924234867096,0.5575255751609802,0.5119695663452148,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7956998348236084,0.5864112973213196,0.4804139137268066,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7012267112731934,0.3932207822799682,0.2839489579200744,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.698855996131897,0.3893452286720276,0.380787193775177,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.5742478966712952,0.2152079492807388,1.0292302370071411,284.9117126464844,284.95001220703125,303.3475036621094,294.0800170898437,299.5853881835937,297.1988830566406,284.9114990234375,1.0,0.7435603737831116,0.5226336121559143,0.5226336121559143,1.0,1.0,-3.327731370925904,1.2895556688308716,2.038175582885742,0.5387817621231079,0.8327229022979736,0.8327229022979736,0.0,410.4509887695313,410.0,65555.9609375,0.0,4429.20654296875,1.0,278.25909423828125,282.8163146972656,297.0967102050781,301.3627014160156,293.1499938964844,293.1499938964844,278.54998779296875,38504.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224853515625,1.0,0.0,0.0,3.4389095306396484,3.438932180404663,7.891050586295023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1240234375,0.0,1328.411376953125,1895.4371337890625,0.0,3612.076904296875,0.8606446385383606,1.0,0.0,3.0,1.0,0.0
