time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7823693156242371,0.5563381910324097,0.5106626152992249,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7968988418579102,0.5889869332313538,0.4822942018508911,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7016116976737976,0.393860399723053,0.2842530608177185,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6992233991622925,0.3899174928665161,0.3811685144901275,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5740447044372559,0.2150153219699859,1.0278351306915283,284.98834228515625,284.95001220703125,303.3685302734375,294.0572204589844,299.5883483886719,297.2031555175781,284.9876403808594,1.0,0.743459939956665,0.5203680396080017,0.5203680396080017,1.0,1.0,-3.3279595375061035,1.2854448556900024,2.04251480102539,0.5345532298088074,0.904441773891449,0.904441773891449,0.0,410.131103515625,410.0,64895.95703125,0.0,4428.02001953125,1.0,278.5407409667969,282.9124450683594,297.0402526855469,301.1900329589844,293.1499938964844,293.1499938964844,278.25,33752.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915762186050415,1.0,0.0,0.0,3.5485615730285645,3.548584222793579,8.40229631648981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.3662109375,0.0,1406.866455078125,1895.4371337890625,0.0,3549.9990234375,0.8808961510658264,1.0,0.0,3.0,1.0,0.0
17929200,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7823693156242371,0.5563381910324097,0.5106626152992249,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7968988418579102,0.5889869332313538,0.4822942018508911,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7016116976737976,0.393860399723053,0.2842530608177185,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6992233991622925,0.3899174928665161,0.3811685144901275,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5740447044372559,0.2150153219699859,1.0278351306915283,284.98834228515625,284.95001220703125,303.3685302734375,294.0572204589844,299.5883483886719,297.2031555175781,284.9876403808594,1.0,0.743459939956665,0.5203680396080017,0.5203680396080017,1.0,1.0,-3.3279595375061035,1.2854448556900024,2.04251480102539,0.5345532298088074,0.904441773891449,0.904441773891449,0.0,410.131103515625,410.0,64895.95703125,0.0,4428.02001953125,1.0,278.5407409667969,282.9124450683594,297.0402526855469,301.1900329589844,293.1499938964844,293.1499938964844,278.25,33752.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915762186050415,1.0,0.0,0.0,3.5485615730285645,3.548584222793579,8.40229631648981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.3662109375,0.0,1406.866455078125,1895.4371337890625,0.0,3549.9990234375,0.8808961510658264,1.0,0.0,3.0,1.0,0.0
17929260,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7812515497207642,0.5539279580116272,0.5087592601776123,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7976381778717041,0.590686023235321,0.4838185608386993,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7015962600708008,0.3938428163528442,0.2843642234802246,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6992018222808838,0.3899027407169342,0.3813081681728363,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.5735259056091309,0.2144958823919296,1.0260050296783447,284.9121398925781,284.95001220703125,303.38934326171875,294.0332946777344,299.5862731933594,297.19970703125,284.912109375,1.0,0.7433263063430786,0.5181382894515991,0.5181382894515991,1.0,1.0,-3.325934648513794,1.2803964614868164,2.045538187026977,0.5300515294075012,0.8293178081512451,0.8293178081512451,0.0,410.3531494140625,410.0,65188.52734375,0.0,4424.0361328125,1.0,278.25897216796875,282.81646728515625,297.0505065917969,301.2935791015625,293.1499938964844,293.1499938964844,278.54998779296875,38558.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226972460746764,1.0,0.0,0.0,3.419168472290039,3.4191906452178955,7.800712751304673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.583984375,0.0,1309.1314697265625,1895.4371337890625,0.0,3614.029052734375,0.856309175491333,1.0,0.0,3.0,1.0,0.0
17929320,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7812515497207642,0.5539279580116272,0.5087592601776123,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7976381778717041,0.590686023235321,0.4838185608386993,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7015962600708008,0.3938428163528442,0.2843642234802246,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6992018222808838,0.3899027407169342,0.3813081681728363,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.5735259056091309,0.2144958823919296,1.0260050296783447,284.9121398925781,284.95001220703125,303.38934326171875,294.0332946777344,299.5862731933594,297.19970703125,284.912109375,1.0,0.7433263063430786,0.5181382894515991,0.5181382894515991,1.0,1.0,-3.325934648513794,1.2803964614868164,2.045538187026977,0.5300515294075012,0.8293178081512451,0.8293178081512451,0.0,410.3531494140625,410.0,65188.52734375,0.0,4424.0361328125,1.0,278.25897216796875,282.81646728515625,297.0505065917969,301.2935791015625,293.1499938964844,293.1499938964844,278.54998779296875,38558.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226972460746764,1.0,0.0,0.0,3.419168472290039,3.4191906452178955,7.800712751304673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.583984375,0.0,1309.1314697265625,1895.4371337890625,0.0,3614.029052734375,0.856309175491333,1.0,0.0,3.0,1.0,0.0
17929380,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7807076573371887,0.5527727603912354,0.5074849724769592,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7988203763961792,0.5932427644729614,0.4856851398944855,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7020331621170044,0.3945730924606323,0.2847323715686798,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6995710730552673,0.3904823064804077,0.3816983103752136,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5733475685119629,0.2143298238515854,1.0247392654418943,284.9874267578125,284.95001220703125,303.4100036621094,294.0084533691406,299.5889892578125,297.2039794921875,284.9867858886719,1.0,0.7432636022567749,0.5159084796905518,0.5159084796905518,1.0,1.0,-3.326425790786743,1.2763715982437134,2.05005431175232,0.5258432030677795,0.8999006152153015,0.8999006152153015,0.0,410.0541076660156,410.0,64544.20703125,0.0,4423.65185546875,1.0,278.5405578613281,282.9110717773437,296.9915771484375,301.11895751953125,293.1499938964844,293.1499938964844,278.8500061035156,33762.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159716367721558,1.0,0.0,0.0,3.5301337242126465,3.530156135559082,8.315255968227575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.724609375,0.0,1387.662353515625,1895.4371337890625,0.0,3551.93701171875,0.8767716288566589,1.0,0.0,3.0,1.0,0.0
17929440,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7807076573371887,0.5527727603912354,0.5074849724769592,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7988203763961792,0.5932427644729614,0.4856851398944855,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7020331621170044,0.3945730924606323,0.2847323715686798,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6995710730552673,0.3904823064804077,0.3816983103752136,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5733475685119629,0.2143298238515854,1.0247392654418943,284.9874267578125,284.95001220703125,303.4100036621094,294.0084533691406,299.5889892578125,297.2039794921875,284.9867858886719,1.0,0.7432636022567749,0.5159084796905518,0.5159084796905518,1.0,1.0,-3.326425790786743,1.2763715982437134,2.05005431175232,0.5258432030677795,0.8999006152153015,0.8999006152153015,0.0,410.0541076660156,410.0,64544.20703125,0.0,4423.65185546875,1.0,278.5405578613281,282.9110717773437,296.9915771484375,301.11895751953125,293.1499938964844,293.1499938964844,278.8500061035156,33762.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159716367721558,1.0,0.0,0.0,3.5301337242126465,3.530156135559082,8.315255968227575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.724609375,0.0,1387.662353515625,1895.4371337890625,0.0,3551.93701171875,0.8767716288566589,1.0,0.0,3.0,1.0,0.0
17929500,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7805252075195312,0.5523233413696289,0.5069611668586731,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7994915843009949,0.5946341753005981,0.486706793308258,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7023577094078064,0.3950630724430084,0.2850058376789093,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.699846088886261,0.3908731341361999,0.381989061832428,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.573370635509491,0.2143307626247406,1.0244849920272827,285.0705261230469,284.95001220703125,303.4202575683594,293.99578857421875,299.5908508300781,297.2070007324219,285.07086181640625,1.0,0.7433156967163086,0.5147936344146729,0.5147936344146729,1.0,1.0,-3.3276121616363525,1.27472984790802,2.052882432937622,0.5239203572273254,0.9814112186431884,0.9814112186431884,0.0,409.8700256347656,410.0,63910.5859375,0.0,4425.7080078125,1.0,278.797119140625,283.01153564453125,296.9621887207031,300.9783020019531,293.1499938964844,293.1499938964844,278.8500061035156,31306.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117030501365662,1.0,0.0,0.0,3.620971918106079,3.620994806289673,8.74870181633014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5107421875,0.0,1466.277587890625,1895.4371337890625,0.0,3512.40185546875,0.8965081572532654,1.0,0.0,3.0,1.0,0.0
17929560,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7804657816886902,0.5518193244934082,0.5065906047821045,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8002655506134033,0.5959993600845337,0.4878343641757965,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7027976512908936,0.3955546915531158,0.2853662669658661,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7002241611480713,0.3912642896175384,0.3823773860931396,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.5735070109367371,0.2143518775701522,1.0245662927627563,285.03564453125,284.95001220703125,303.4304504394531,293.9829406738281,299.5927429199219,297.2099304199219,285.0323791503906,1.0,0.7434415817260742,0.5137102007865906,0.5137102007865906,1.0,1.0,-3.3297603130340576,1.2735289335250854,2.0562312602996826,0.5222406387329102,0.993388295173645,0.993388295173645,0.0,409.6209716796875,410.0,64207.17578125,0.0,4429.89453125,1.0,278.84210205078125,282.9774475097656,296.9736328125,301.0641174316406,293.1499938964844,293.1499938964844,278.54998779296875,31397.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118704795837402,1.0,0.0,0.0,3.715652942657471,3.715676784515381,9.212205327457924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.1708984375,0.0,1572.3883056640625,1895.4371337890625,0.0,3513.95458984375,0.9165582060813904,1.0,0.0,3.0,1.0,0.0
17929620,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7790880799293518,0.5489445328712463,0.5044735670089722,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8007534146308899,0.5972977876663208,0.4891901612281799,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7026546001434326,0.3953931033611297,0.2854865193367004,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7000187039375305,0.3910225033760071,0.3824421167373657,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.5728866457939148,0.2137513756752014,1.0228519439697266,284.8876953125,284.95001220703125,303.45074462890625,293.9570007324219,299.5879211425781,297.2027282714844,284.8892822265625,1.0,0.7434058785438538,0.5115432739257812,0.5115432739257812,1.0,1.0,-3.327305316925049,1.268290638923645,2.0590145587921143,0.5176973342895508,0.8736341595649719,0.8736341595649719,0.0,410.1941223144531,410.0,64880.6875,0.0,4426.77734375,1.0,278.5567626953125,282.8154602050781,296.9901733398437,301.21258544921875,293.1499938964844,293.1499938964844,278.8500061035156,38174.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922450304031372,1.0,0.0,0.0,3.639535188674927,3.639559507369995,8.838634357744013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.654296875,0.0,1537.781494140625,1895.4371337890625,0.0,3611.75390625,0.9043856859207152,1.0,0.0,3.0,1.0,0.0
17929680,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7790880799293518,0.5489445328712463,0.5044735670089722,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8007534146308899,0.5972977876663208,0.4891901612281799,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7026546001434326,0.3953931033611297,0.2854865193367004,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7000187039375305,0.3910225033760071,0.3824421167373657,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.5728866457939148,0.2137513756752014,1.0228519439697266,284.8876953125,284.95001220703125,303.45074462890625,293.9570007324219,299.5879211425781,297.2027282714844,284.8892822265625,1.0,0.7434058785438538,0.5115432739257812,0.5115432739257812,1.0,1.0,-3.327305316925049,1.268290638923645,2.0590145587921143,0.5176973342895508,0.8736341595649719,0.8736341595649719,0.0,410.1941223144531,410.0,64880.6875,0.0,4426.77734375,1.0,278.5567626953125,282.8154602050781,296.9901733398437,301.21258544921875,293.1499938964844,293.1499938964844,278.8500061035156,38174.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922450304031372,1.0,0.0,0.0,3.639535188674927,3.639559507369995,8.838634357744013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.654296875,0.0,1537.781494140625,1895.4371337890625,0.0,3611.75390625,0.9043856859207152,1.0,0.0,3.0,1.0,0.0
17929740,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7782986164093018,0.5477122664451599,0.502953827381134,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8016761541366577,0.5996913909912109,0.4908181428909302,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7029363512992859,0.3961482644081116,0.2857997417449951,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7001612782478333,0.3914896249771118,0.3826473355293274,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5725029706954956,0.2135198563337326,1.021124243736267,284.9903564453125,284.95001220703125,303.4708251953125,293.9308166503906,299.5892639160156,297.2055358886719,284.9888916015625,1.0,0.7432865500450134,0.5093764066696167,0.5093764066696167,1.0,1.0,-3.3263163566589355,1.2636462450027466,2.0626699924468994,0.5131452679634094,0.957670032978058,0.957670032978058,0.0,410.1164855957031,410.0,64060.0625,0.0,4423.806640625,1.0,278.8431091308594,282.9350891113281,296.91717529296875,301.0146179199219,293.1499938964844,293.1499938964844,278.54998779296875,33636.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162484407424928,1.0,0.0,0.0,3.743269920349121,3.743294477462769,9.349654988000112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.7529296875,0.0,1621.297119140625,1895.4371337890625,0.0,3554.497314453125,0.9243122339248656,1.0,0.0,3.0,1.0,0.0
17929800,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7782986164093018,0.5477122664451599,0.502953827381134,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8016761541366577,0.5996913909912109,0.4908181428909302,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7029363512992859,0.3961482644081116,0.2857997417449951,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7001612782478333,0.3914896249771118,0.3826473355293274,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5725029706954956,0.2135198563337326,1.021124243736267,284.9903564453125,284.95001220703125,303.4708251953125,293.9308166503906,299.5892639160156,297.2055358886719,284.9888916015625,1.0,0.7432865500450134,0.5093764066696167,0.5093764066696167,1.0,1.0,-3.3263163566589355,1.2636462450027466,2.0626699924468994,0.5131452679634094,0.957670032978058,0.957670032978058,0.0,410.1164855957031,410.0,64060.0625,0.0,4423.806640625,1.0,278.8431091308594,282.9350891113281,296.91717529296875,301.0146179199219,293.1499938964844,293.1499938964844,278.54998779296875,33636.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162484407424928,1.0,0.0,0.0,3.743269920349121,3.743294477462769,9.349654988000112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.7529296875,0.0,1621.297119140625,1895.4371337890625,0.0,3554.497314453125,0.9243122339248656,1.0,0.0,3.0,1.0,0.0
17929860,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7771822214126587,0.5452564358711243,0.5010789632797241,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8023331761360168,0.6011937260627747,0.492233395576477,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.703020453453064,0.3962743878364563,0.28603595495224,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7000983357429504,0.3913845717906952,0.3827368319034576,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5719749331474304,0.2129820436239242,1.0193021297454834,284.8939514160156,284.95001220703125,303.4907531738281,293.9046325683594,299.5858459472656,297.2008361816406,284.8955383300781,1.0,0.7431581020355225,0.5072746276855469,0.5072746276855469,1.0,1.0,-3.3242721557617188,1.258630633354187,2.065641403198242,0.5086768269538879,0.8605616688728333,0.8605616688728333,0.0,410.36077880859375,410.0,64431.0390625,0.0,4419.89990234375,1.0,278.5571594238281,282.82208251953125,296.92486572265625,301.1177673339844,293.1499938964844,293.1499938964844,278.8500061035156,39129.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238849878311156,1.0,0.0,0.0,3.609116792678833,3.609141111373901,8.691508810443338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.0048828125,0.0,1511.3087158203125,1895.4371337890625,0.0,3624.967529296875,0.8988361954689026,1.0,0.0,3.0,1.0,0.0
17929920,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7771822214126587,0.5452564358711243,0.5010789632797241,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8023331761360168,0.6011937260627747,0.492233395576477,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.703020453453064,0.3962743878364563,0.28603595495224,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7000983357429504,0.3913845717906952,0.3827368319034576,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5719749331474304,0.2129820436239242,1.0193021297454834,284.8939514160156,284.95001220703125,303.4907531738281,293.9046325683594,299.5858459472656,297.2008361816406,284.8955383300781,1.0,0.7431581020355225,0.5072746276855469,0.5072746276855469,1.0,1.0,-3.3242721557617188,1.258630633354187,2.065641403198242,0.5086768269538879,0.8605616688728333,0.8605616688728333,0.0,410.36077880859375,410.0,64431.0390625,0.0,4419.89990234375,1.0,278.5571594238281,282.82208251953125,296.92486572265625,301.1177673339844,293.1499938964844,293.1499938964844,278.8500061035156,39129.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238849878311156,1.0,0.0,0.0,3.609116792678833,3.609141111373901,8.691508810443338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.0048828125,0.0,1511.3087158203125,1895.4371337890625,0.0,3624.967529296875,0.8988361954689026,1.0,0.0,3.0,1.0,0.0
17929980,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7767032384872437,0.5443045496940613,0.4998861253261566,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8034960031509399,0.6037654280662537,0.4940391778945923,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7036283612251282,0.3973232209682464,0.2865742146968841,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7004832625389099,0.3920148015022278,0.3831133544445038,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.5718388557434082,0.212877556681633,1.0181264877319336,284.995849609375,284.95001220703125,303.5104675292969,293.8786926269531,299.5885009765625,297.2058410644531,284.9949645996094,1.0,0.7431076765060425,0.505172848701477,0.505172848701477,1.0,1.0,-3.325069665908813,1.2547696828842163,2.070299863815308,0.5045153498649597,0.9476890563964844,0.9476890563964844,0.0,410.0036010742188,410.0,63644.21484375,0.0,4419.984375,1.0,278.8420715332031,282.9407958984375,296.85955810546875,300.9273986816406,293.1499938964844,293.1499938964844,278.54998779296875,33802.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165042638778688,1.0,0.0,0.0,3.71217942237854,3.712203741073608,9.19498859275336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.123046875,0.0,1586.731201171875,1895.4371337890625,0.0,3556.86328125,0.9177206754684448,1.0,0.0,3.0,1.0,0.0
17930040,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7767032384872437,0.5443045496940613,0.4998861253261566,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8034960031509399,0.6037654280662537,0.4940391778945923,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7036283612251282,0.3973232209682464,0.2865742146968841,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7004832625389099,0.3920148015022278,0.3831133544445038,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.5718388557434082,0.212877556681633,1.0181264877319336,284.995849609375,284.95001220703125,303.5104675292969,293.8786926269531,299.5885009765625,297.2058410644531,284.9949645996094,1.0,0.7431076765060425,0.505172848701477,0.505172848701477,1.0,1.0,-3.325069665908813,1.2547696828842163,2.070299863815308,0.5045153498649597,0.9476890563964844,0.9476890563964844,0.0,410.0036010742188,410.0,63644.21484375,0.0,4419.984375,1.0,278.8420715332031,282.9407958984375,296.85955810546875,300.9273986816406,293.1499938964844,293.1499938964844,278.54998779296875,33802.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165042638778688,1.0,0.0,0.0,3.71217942237854,3.712203741073608,9.19498859275336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.123046875,0.0,1586.731201171875,1895.4371337890625,0.0,3556.86328125,0.9177206754684448,1.0,0.0,3.0,1.0,0.0
17930100,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7764113545417786,0.5432050824165344,0.4992524683475494,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8040403127670288,0.6046098470687866,0.4949381053447723,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7039274573326111,0.3975374698638916,0.2868733704090118,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7006657123565674,0.392061173915863,0.3833334445953369,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.5717976689338684,0.2126971185207367,1.0177819728851318,284.8689880371094,284.95001220703125,303.520263671875,293.86590576171875,299.5874328613281,297.2046813964844,284.8673400878906,1.0,0.7431436777114868,0.5041219592094421,0.5041219592094421,1.0,1.0,-3.325795888900757,1.252945065498352,2.0728509426116943,0.5025963187217712,0.8575156331062317,0.8575156331062317,0.0,409.9299011230469,410.0,64425.96484375,0.0,4421.45947265625,1.0,278.59637451171875,282.7973022460937,296.89678955078125,301.12750244140625,293.1499938964844,293.1499938964844,278.54998779296875,38163.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223209023475648,1.0,0.0,0.0,3.6690173149108887,3.669041872024536,8.982408985502843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.126953125,0.0,1570.7005615234375,1895.4371337890625,0.0,3610.561767578125,0.9088199138641356,1.0,0.0,3.0,1.0,0.0
17930160,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7756913304328918,0.541988730430603,0.4981400370597839,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8042187094688416,0.605328381061554,0.4955089092254638,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.703871488571167,0.3976498544216156,0.2869533598423004,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.700512170791626,0.3919978141784668,0.3832895159721374,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.5714353322982788,0.212429478764534,1.0167081356048584,284.9014587402344,284.95001220703125,303.5299987792969,293.8532409667969,299.5854187011719,297.2020874023437,284.9029235839844,1.0,0.7430630326271057,0.5030999183654785,0.5030999183654785,1.0,1.0,-3.324019432067871,1.2501450777053833,2.0738744735717773,0.5002120733261108,0.8569740653038025,0.8569740653038025,0.0,410.19342041015625,410.0,64041.69921875,0.0,4418.35205078125,1.0,278.5575256347656,282.82867431640625,296.871826171875,301.037841796875,293.1499938964844,293.1499938964844,278.8500061035156,39006.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238146543502808,1.0,0.0,0.0,3.5823957920074463,3.5824196338653564,8.563285405216448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.4384765625,0.0,1481.3292236328125,1895.4371337890625,0.0,3624.31982421875,0.8928552865982056,1.0,0.0,3.0,1.0,0.0
17930220,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7752355337142944,0.5410684943199158,0.4969979524612427,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8053745627403259,0.6078813076019287,0.4973152875900268,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7045648097991943,0.3988277912139892,0.2875941395759582,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7009203433990479,0.3926536738872528,0.3837051093578338,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5713558793067932,0.2123701572418213,1.0157901048660278,284.9981994628906,284.95001220703125,303.5493469238281,293.8285217285156,299.5881042480469,297.2073059082031,284.99725341796875,1.0,0.7430831789970398,0.5010558366775513,0.5010558366775513,1.0,1.0,-3.325359344482422,1.2465416193008425,2.078817844390869,0.4961885809898376,0.9436337351799012,0.9436337351799012,0.0,409.8649597167969,410.0,63308.6875,0.0,4420.00732421875,1.0,278.8418884277344,282.9421081542969,296.80926513671875,300.854248046875,293.1499938964844,293.1499938964844,278.54998779296875,33677.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916450560092926,1.0,0.0,0.0,3.691378116607666,3.6914021968841553,9.09222876543936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.107421875,0.0,1562.1214599609375,1895.4371337890625,0.0,3556.36669921875,0.9129509329795836,1.0,0.0,3.0,1.0,0.0
17930280,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7752355337142944,0.5410684943199158,0.4969979524612427,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8053745627403259,0.6078813076019287,0.4973152875900268,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7045648097991943,0.3988277912139892,0.2875941395759582,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7009203433990479,0.3926536738872528,0.3837051093578338,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5713558793067932,0.2123701572418213,1.0157901048660278,284.9981994628906,284.95001220703125,303.5493469238281,293.8285217285156,299.5881042480469,297.2073059082031,284.99725341796875,1.0,0.7430831789970398,0.5010558366775513,0.5010558366775513,1.0,1.0,-3.325359344482422,1.2465416193008425,2.078817844390869,0.4961885809898376,0.9436337351799012,0.9436337351799012,0.0,409.8649597167969,410.0,63308.6875,0.0,4420.00732421875,1.0,278.8418884277344,282.9421081542969,296.80926513671875,300.854248046875,293.1499938964844,293.1499938964844,278.54998779296875,33677.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916450560092926,1.0,0.0,0.0,3.691378116607666,3.6914021968841553,9.09222876543936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.107421875,0.0,1562.1214599609375,1895.4371337890625,0.0,3556.36669921875,0.9129509329795836,1.0,0.0,3.0,1.0,0.0
17930340,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7742226719856262,0.5387867093086243,0.4952767193317413,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8060601949691772,0.6094024777412415,0.4987526834011078,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.704860270023346,0.3992626965045929,0.2880492508411407,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7009429931640625,0.3926449120044708,0.3838904201984405,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5709710121154785,0.2119488716125488,1.0145058631896973,284.9036865234375,284.95001220703125,303.5685119628906,293.8047180175781,299.5846862792969,297.20343017578125,284.9049072265625,1.0,0.7430845499038696,0.4990117847919464,0.4990117847919464,1.0,1.0,-3.324557065963745,1.2420059442520142,2.0825510025024414,0.4919132590293884,0.854435920715332,0.854435920715332,0.0,410.0979919433594,410.0,63726.046875,0.0,4419.26318359375,1.0,278.5574951171875,282.8295288085937,296.8236083984375,300.9680480957031,293.1499938964844,293.1499938964844,278.8500061035156,38891.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238574504852296,1.0,0.0,0.0,3.5643553733825684,3.5643789768218994,8.477255732941558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.115234375,0.0,1461.0848388671875,1895.4371337890625,0.0,3624.713623046875,0.8887688517570496,1.0,0.0,3.0,1.0,0.0
17930400,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7742226719856262,0.5387867093086243,0.4952767193317413,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8060601949691772,0.6094024777412415,0.4987526834011078,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.704860270023346,0.3992626965045929,0.2880492508411407,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7009429931640625,0.3926449120044708,0.3838904201984405,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5709710121154785,0.2119488716125488,1.0145058631896973,284.9036865234375,284.95001220703125,303.5685119628906,293.8047180175781,299.5846862792969,297.20343017578125,284.9049072265625,1.0,0.7430845499038696,0.4990117847919464,0.4990117847919464,1.0,1.0,-3.324557065963745,1.2420059442520142,2.0825510025024414,0.4919132590293884,0.854435920715332,0.854435920715332,0.0,410.0979919433594,410.0,63726.046875,0.0,4419.26318359375,1.0,278.5574951171875,282.8295288085937,296.8236083984375,300.9680480957031,293.1499938964844,293.1499938964844,278.8500061035156,38891.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238574504852296,1.0,0.0,0.0,3.5643553733825684,3.5643789768218994,8.477255732941558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.115234375,0.0,1461.0848388671875,1895.4371337890625,0.0,3624.713623046875,0.8887688517570496,1.0,0.0,3.0,1.0,0.0
17930460,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7737664580345154,0.5378906726837158,0.4941548109054565,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.807170569896698,0.6119120121002197,0.5005226731300354,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7056032419204712,0.4005414247512817,0.2887604832649231,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7013436555862427,0.393304169178009,0.384308785200119,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5709018707275391,0.2119063436985016,1.0136717557907104,284.9977111816406,284.95001220703125,303.5874938964844,293.7821350097656,299.5872497558594,297.2085876464844,284.99627685546875,1.0,0.7431362867355347,0.4970347285270691,0.4970347285270691,1.0,1.0,-3.326058864593506,1.2385244369506836,2.087534189224243,0.4879686832427978,0.9397979974746704,0.9397979974746704,0.0,409.80078125,410.0,63022.33203125,0.0,4421.5166015625,1.0,278.842529296875,282.9401550292969,296.7622375488281,300.7879943847656,293.1499938964844,293.1499938964844,278.54998779296875,33560.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164229035377502,1.0,0.0,0.0,3.677541732788086,3.677565574645996,9.0241957195758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.96875,0.0,1545.6361083984375,1895.4371337890625,0.0,3556.110595703125,0.9094786047935486,1.0,0.0,3.0,1.0,0.0
17930520,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7737664580345154,0.5378906726837158,0.4941548109054565,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.807170569896698,0.6119120121002197,0.5005226731300354,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7056032419204712,0.4005414247512817,0.2887604832649231,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7013436555862427,0.393304169178009,0.384308785200119,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5709018707275391,0.2119063436985016,1.0136717557907104,284.9977111816406,284.95001220703125,303.5874938964844,293.7821350097656,299.5872497558594,297.2085876464844,284.99627685546875,1.0,0.7431362867355347,0.4970347285270691,0.4970347285270691,1.0,1.0,-3.326058864593506,1.2385244369506836,2.087534189224243,0.4879686832427978,0.9397979974746704,0.9397979974746704,0.0,409.80078125,410.0,63022.33203125,0.0,4421.5166015625,1.0,278.842529296875,282.9401550292969,296.7622375488281,300.7879943847656,293.1499938964844,293.1499938964844,278.54998779296875,33560.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164229035377502,1.0,0.0,0.0,3.677541732788086,3.677565574645996,9.0241957195758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.96875,0.0,1545.6361083984375,1895.4371337890625,0.0,3556.110595703125,0.9094786047935486,1.0,0.0,3.0,1.0,0.0
17930580,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.772772490978241,0.5356526970863342,0.4924726784229278,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.807823657989502,0.6133891344070435,0.5019276142120361,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7059569954872131,0.4010761082172394,0.289286196231842,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7013710141181946,0.3933038711547851,0.3845027685165405,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.5705348253250122,0.211503267288208,1.0124709606170654,284.9046936035156,284.95001220703125,303.6062927246094,293.760986328125,299.5837097167969,297.2046203613281,284.9058532714844,1.0,0.7431634664535522,0.4950577020645141,0.4950577020645141,1.0,1.0,-3.325453281402588,1.2341365814208984,2.091316699981689,0.4837918877601623,0.8518989682197571,0.8518989682197571,0.0,410.0440673828125,410.0,63443.03515625,0.0,4421.341796875,1.0,278.5576477050781,282.8294372558594,296.77984619140625,300.9049377441406,293.1499938964844,293.1499938964844,278.8500061035156,38854.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92386656999588,1.0,0.0,0.0,3.548776626586914,3.548799991607666,8.403314382121607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.033203125,0.0,1444.2076416015625,1895.4371337890625,0.0,3624.797607421875,0.8852930665016174,1.0,0.0,3.0,1.0,0.0
17930640,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.772772490978241,0.5356526970863342,0.4924726784229278,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.807823657989502,0.6133891344070435,0.5019276142120361,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7059569954872131,0.4010761082172394,0.289286196231842,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7013710141181946,0.3933038711547851,0.3845027685165405,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.5705348253250122,0.211503267288208,1.0124709606170654,284.9046936035156,284.95001220703125,303.6062927246094,293.760986328125,299.5837097167969,297.2046203613281,284.9058532714844,1.0,0.7431634664535522,0.4950577020645141,0.4950577020645141,1.0,1.0,-3.325453281402588,1.2341365814208984,2.091316699981689,0.4837918877601623,0.8518989682197571,0.8518989682197571,0.0,410.0440673828125,410.0,63443.03515625,0.0,4421.341796875,1.0,278.5576477050781,282.8294372558594,296.77984619140625,300.9049377441406,293.1499938964844,293.1499938964844,278.8500061035156,38854.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92386656999588,1.0,0.0,0.0,3.548776626586914,3.548799991607666,8.403314382121607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.033203125,0.0,1444.2076416015625,1895.4371337890625,0.0,3624.797607421875,0.8852930665016174,1.0,0.0,3.0,1.0,0.0
17930700,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7723599076271057,0.5351616144180298,0.4917109608650207,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8082020282745361,0.614567220211029,0.5026484131813049,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.706189751625061,0.4017045497894287,0.2895674109458923,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7014212608337402,0.3935843706130981,0.3845938146114349,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.5703597068786621,0.2114458829164505,1.0117428302764893,285.01434326171875,284.95001220703125,303.6156311035156,293.7510070800781,299.5843811035156,297.20654296875,285.0151672363281,1.0,0.7431421875953674,0.4940691888332367,0.4940691888332367,1.0,1.0,-3.325122356414795,1.231930375099182,2.0931918621063232,0.4815691709518432,0.9285215139389038,0.9285215139389038,0.0,410.0471496582031,410.0,62643.76953125,0.0,4420.52197265625,1.0,278.7992553710937,282.95343017578125,296.7205505371094,300.6831970214844,293.1499938964844,293.1499938964844,278.8500061035156,34128.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181143641471864,1.0,0.0,0.0,3.5997424125671387,3.59976577758789,8.646416631563625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.759765625,0.0,1464.1571044921875,1895.4371337890625,0.0,3571.746337890625,0.894342303276062,1.0,0.0,3.0,1.0,0.0
17930760,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.772329568862915,0.5347865223884583,0.4913807809352875,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8088940978050232,0.6158543229103088,0.5036628842353821,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7067549228668213,0.4024513959884643,0.2900659441947937,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7017754912376404,0.3939708769321441,0.3849292993545532,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.5704814195632935,0.2114757597446441,1.0117111206054688,284.9975891113281,284.95001220703125,303.6249084472656,293.74151611328125,299.58599853515625,297.20977783203125,284.99615478515625,1.0,0.7432379722595215,0.4931015074253082,0.4931015074253082,1.0,1.0,-3.327123641967773,1.2306945323944092,2.0964291095733643,0.4798441231250763,0.9364490509033204,0.9364490509033204,0.0,409.7569274902344,410.0,62763.5546875,0.0,4424.091796875,1.0,278.8424377441406,282.93902587890625,296.7210388183594,300.7286682128906,293.1499938964844,293.1499938964844,278.54998779296875,33514.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163528084754944,1.0,0.0,0.0,3.66342568397522,3.663449287414551,8.955050816439325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.626953125,0.0,1529.488037109375,1895.4371337890625,0.0,3555.462646484375,0.9063210487365724,1.0,0.0,3.0,1.0,0.0
17930820,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7713624835014343,0.5326055288314819,0.4897434711456299,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8095220327377319,0.6172937154769897,0.505035936832428,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7071701288223267,0.403090238571167,0.2906614542007446,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7018150687217712,0.3939878344535827,0.385136604309082,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.5701359510421753,0.2110930830240249,1.0105910301208496,284.90576171875,284.95001220703125,303.6433410644531,293.7239685058594,299.582275390625,297.205810546875,284.9068908691406,1.0,0.7432869076728821,0.4911661744117737,0.4911661744117737,1.0,1.0,-3.326723575592041,1.2264094352722168,2.100314140319824,0.475716769695282,0.8497580885887146,0.8497580885887146,0.0,409.9982299804688,410.0,63195.59765625,0.0,4424.439453125,1.0,278.5577392578125,282.82940673828125,296.74249267578125,300.85015869140625,293.1499938964844,293.1499938964844,278.8500061035156,38813.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237345457077026,1.0,0.0,0.0,3.5351524353027344,3.5351758003234863,8.338915904460009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.419921875,0.0,1429.4947509765625,1895.4371337890625,0.0,3623.582275390625,0.8822508454322815,1.0,0.0,3.0,1.0,0.0
17930880,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7713624835014343,0.5326055288314819,0.4897434711456299,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8095220327377319,0.6172937154769897,0.505035936832428,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7071701288223267,0.403090238571167,0.2906614542007446,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7018150687217712,0.3939878344535827,0.385136604309082,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.5701359510421753,0.2110930830240249,1.0105910301208496,284.90576171875,284.95001220703125,303.6433410644531,293.7239685058594,299.582275390625,297.205810546875,284.9068908691406,1.0,0.7432869076728821,0.4911661744117737,0.4911661744117737,1.0,1.0,-3.326723575592041,1.2264094352722168,2.100314140319824,0.475716769695282,0.8497580885887146,0.8497580885887146,0.0,409.9982299804688,410.0,63195.59765625,0.0,4424.439453125,1.0,278.5577392578125,282.82940673828125,296.74249267578125,300.85015869140625,293.1499938964844,293.1499938964844,278.8500061035156,38813.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237345457077026,1.0,0.0,0.0,3.5351524353027344,3.5351758003234863,8.338915904460009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.419921875,0.0,1429.4947509765625,1895.4371337890625,0.0,3623.582275390625,0.8822508454322815,1.0,0.0,3.0,1.0,0.0
17930940,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7709448337554932,0.5317612290382385,0.4886901974678039,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8105741143226624,0.6197403073310852,0.5067571997642517,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7080376744270325,0.4045733511447906,0.2915199398994446,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.702232301235199,0.3946558833122253,0.3855744898319244,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.5701092481613159,0.21108278632164,1.0099248886108398,284.9973449707031,284.95001220703125,303.6615600585937,293.7085876464844,299.5844421386719,297.21112060546875,284.9964294433594,1.0,0.7433856725692749,0.4892308115959167,0.4892308115959167,1.0,1.0,-3.328641891479492,1.223041534423828,2.105600118637085,0.4717853367328644,0.933545172214508,0.933545172214508,0.0,409.7060241699219,410.0,62539.34375,0.0,4427.80712890625,1.0,278.841552734375,282.9382629394531,296.6883544921875,300.67999267578125,293.1499938964844,293.1499938964844,278.54998779296875,33561.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161596298217772,1.0,0.0,0.0,3.649577379226685,3.649600982666016,8.887475928531785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.9599609375,0.0,1514.458251953125,1895.4371337890625,0.0,3553.676025390625,0.9034605026245116,1.0,0.0,3.0,1.0,0.0
