time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7709448337554932,0.5317612290382385,0.4886901974678039,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8105741143226624,0.6197403073310852,0.5067571997642517,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7080376744270325,0.4045733511447906,0.2915199398994446,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.702232301235199,0.3946558833122253,0.3855744898319244,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.5701092481613159,0.21108278632164,1.0099248886108398,284.9973449707031,284.95001220703125,303.6615600585937,293.7085876464844,299.5844421386719,297.21112060546875,284.9964294433594,1.0,0.7433856725692749,0.4892308115959167,0.4892308115959167,1.0,1.0,-3.328641891479492,1.223041534423828,2.105600118637085,0.4717853367328644,0.933545172214508,0.933545172214508,0.0,409.7060241699219,410.0,62539.34375,0.0,4427.80712890625,1.0,278.841552734375,282.9382629394531,296.6883544921875,300.67999267578125,293.1499938964844,293.1499938964844,278.54998779296875,33561.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161596298217772,1.0,0.0,0.0,3.649577379226685,3.649600982666016,8.887475928531785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.9599609375,0.0,1514.458251953125,1895.4371337890625,0.0,3553.676025390625,0.9034605026245116,1.0,0.0,3.0,1.0,0.0
17931060,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.769984781742096,0.5296116471290588,0.4870668053627014,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8111874461174011,0.6211820840835571,0.5081220269203186,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7085142135620117,0.4053305387496948,0.2921904027462005,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7022645473480225,0.3946652710437774,0.3857700824737549,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.5697793364524841,0.2107193171977996,1.0088725090026855,284.90679931640625,284.95001220703125,303.6796264648437,293.6956481933594,299.5805969238281,297.20733642578125,284.9078369140625,1.0,0.7434552907943726,0.4873228669166565,0.4873228669166565,1.0,1.0,-3.328404188156128,1.2188124656677246,2.109591722488404,0.4676674604415893,0.8481491208076477,0.8481491208076477,0.0,409.9527587890625,410.0,62992.78515625,0.0,4428.609375,1.0,278.5578308105469,282.8293151855469,296.7137451171875,300.8066101074219,293.1499938964844,293.1499938964844,278.8500061035156,38764.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234247803688048,1.0,0.0,0.0,3.5240936279296875,3.5241169929504395,8.286825732284342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.609375,0.0,1417.5225830078125,1895.4371337890625,0.0,3620.73046875,0.8797744512557983,1.0,0.0,3.0,1.0,0.0
17931120,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.769984781742096,0.5296116471290588,0.4870668053627014,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8111874461174011,0.6211820840835571,0.5081220269203186,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7085142135620117,0.4053305387496948,0.2921904027462005,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7022645473480225,0.3946652710437774,0.3857700824737549,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.5697793364524841,0.2107193171977996,1.0088725090026855,284.90679931640625,284.95001220703125,303.6796264648437,293.6956481933594,299.5805969238281,297.20733642578125,284.9078369140625,1.0,0.7434552907943726,0.4873228669166565,0.4873228669166565,1.0,1.0,-3.328404188156128,1.2188124656677246,2.109591722488404,0.4676674604415893,0.8481491208076477,0.8481491208076477,0.0,409.9527587890625,410.0,62992.78515625,0.0,4428.609375,1.0,278.5578308105469,282.8293151855469,296.7137451171875,300.8066101074219,293.1499938964844,293.1499938964844,278.8500061035156,38764.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234247803688048,1.0,0.0,0.0,3.5240936279296875,3.5241169929504395,8.286825732284342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.609375,0.0,1417.5225830078125,1895.4371337890625,0.0,3620.73046875,0.8797744512557983,1.0,0.0,3.0,1.0,0.0
17931180,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7695825099945068,0.5287952423095703,0.4860385656356811,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8122240900993347,0.6236103177070618,0.5098360776901245,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7094432711601257,0.4069269299507141,0.2931302189826965,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.702682375907898,0.3953325152397156,0.3862044215202331,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5697735548019409,0.2107255309820175,1.0082850456237793,284.9974365234375,284.95001220703125,303.697509765625,293.68536376953125,299.5826721191406,297.2127990722656,284.9965209960937,1.0,0.7435767650604248,0.4854148924350738,0.4854148924350738,1.0,1.0,-3.3305306434631348,1.2155159711837769,2.1150145530700684,0.4637547433376312,0.9315271377563475,0.9315271377563475,0.0,409.6606140136719,410.0,62365.0859375,0.0,4432.52197265625,1.0,278.8414611816406,282.9373474121094,296.6645202636719,300.6430969238281,293.1499938964844,293.1499938964844,278.54998779296875,33525.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915724754333496,1.0,0.0,0.0,3.6401331424713135,3.640156745910645,8.841538488013612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.4501953125,0.0,1503.7506103515625,1895.4371337890625,0.0,3549.652587890625,0.9013117551803588,1.0,0.0,3.0,1.0,0.0
17931240,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7695825099945068,0.5287952423095703,0.4860385656356811,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8122240900993347,0.6236103177070618,0.5098360776901245,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7094432711601257,0.4069269299507141,0.2931302189826965,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.702682375907898,0.3953325152397156,0.3862044215202331,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5697735548019409,0.2107255309820175,1.0082850456237793,284.9974365234375,284.95001220703125,303.697509765625,293.68536376953125,299.5826721191406,297.2127990722656,284.9965209960937,1.0,0.7435767650604248,0.4854148924350738,0.4854148924350738,1.0,1.0,-3.3305306434631348,1.2155159711837769,2.1150145530700684,0.4637547433376312,0.9315271377563475,0.9315271377563475,0.0,409.6606140136719,410.0,62365.0859375,0.0,4432.52197265625,1.0,278.8414611816406,282.9373474121094,296.6645202636719,300.6430969238281,293.1499938964844,293.1499938964844,278.54998779296875,33525.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915724754333496,1.0,0.0,0.0,3.6401331424713135,3.640156745910645,8.841538488013612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.4501953125,0.0,1503.7506103515625,1895.4371337890625,0.0,3549.652587890625,0.9013117551803588,1.0,0.0,3.0,1.0,0.0
17931300,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7693121433258057,0.5277901887893677,0.4854676425457001,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8126855492591858,0.6243658661842346,0.5106653571128845,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7098734974861145,0.4073998928070068,0.2936082184314728,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.702862024307251,0.3953919410705566,0.386434257030487,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.5697723627090454,0.210592895746231,1.0081501007080078,284.87408447265625,284.95001220703125,303.70635986328125,293.6813049316406,299.5810546875,297.2115478515625,284.8728332519531,1.0,0.7436808347702026,0.4844608902931213,0.4844608902931213,1.0,1.0,-3.331712484359741,1.213890552520752,2.1178219318389893,0.461915910243988,0.8446871042251587,0.8446871042251587,0.0,409.6280212402344,410.0,63151.57421875,0.0,4435.4208984375,1.0,278.5980224609375,282.7980651855469,296.7113037109375,300.852783203125,293.1499938964844,293.1499938964844,278.54998779296875,38104.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921486496925354,1.0,0.0,0.0,3.5966742038726807,3.596698045730591,8.631683385829092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.67578125,0.0,1490.164306640625,1895.4371337890625,0.0,3602.87060546875,0.8925963640213013,1.0,0.0,3.0,1.0,0.0
17931360,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7686477899551392,0.5266987681388855,0.48445725440979,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8128165006637573,0.6250128746032715,0.5111715793609619,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7099751830101013,0.4077924787998199,0.2938752174377441,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7027239799499512,0.3953558206558227,0.3864096403121948,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.5694640278816223,0.2103804945945739,1.007309079170227,284.9075927734375,284.95001220703125,303.7151794433594,293.6780090332031,299.5785827636719,297.208984375,284.9087219238281,1.0,0.7436680197715759,0.4835359156131744,0.4835359156131744,1.0,1.0,-3.3304951190948486,1.2113639116287231,2.119131088256836,0.4596602320671081,0.8470220565795898,0.8470220565795898,0.0,409.90625,410.0,62837.43359375,0.0,4433.84423828125,1.0,278.5580749511719,282.8292236328125,296.6956481933594,300.7767944335937,293.1499938964844,293.1499938964844,278.8500061035156,38737.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228888154029846,1.0,0.0,0.0,3.5155928134918213,3.515615940093994,8.246894367403002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.095703125,0.0,1408.44091796875,1895.4371337890625,0.0,3615.793701171875,0.8778811097145081,1.0,0.0,3.0,1.0,0.0
17931420,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7682672739028931,0.5259227752685547,0.483467549085617,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8138247132301331,0.6273970007896423,0.5128509998321533,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.710949182510376,0.4094953536987304,0.2948896884918213,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7031534910202026,0.3960394561290741,0.3868590593338012,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5694775581359863,0.2104026675224304,1.0067964792251587,284.9977111816406,284.95001220703125,303.7326965332031,293.673828125,299.58062744140625,297.2145080566406,284.996826171875,1.0,0.7438116073608398,0.481685996055603,0.481685996055603,1.0,1.0,-3.33281683921814,1.20820415019989,2.124612808227539,0.4558322727680206,0.9303720593452454,0.9303720593452454,0.0,409.6159057617188,410.0,62243.765625,0.0,4438.2802734375,1.0,278.8414001464844,282.9366455078125,296.65234375,300.6210632324219,293.1499938964844,293.1499938964844,278.54998779296875,33485.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150612950325012,1.0,0.0,0.0,3.633588790893554,3.633612155914306,8.809775522422569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.0419921875,0.0,1496.2587890625,1895.4371337890625,0.0,3543.51318359375,0.8998158574104309,1.0,0.0,3.0,1.0,0.0
17931480,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7682672739028931,0.5259227752685547,0.483467549085617,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8138247132301331,0.6273970007896423,0.5128509998321533,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.710949182510376,0.4094953536987304,0.2948896884918213,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7031534910202026,0.3960394561290741,0.3868590593338012,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5694775581359863,0.2104026675224304,1.0067964792251587,284.9977111816406,284.95001220703125,303.7326965332031,293.673828125,299.58062744140625,297.2145080566406,284.996826171875,1.0,0.7438116073608398,0.481685996055603,0.481685996055603,1.0,1.0,-3.33281683921814,1.20820415019989,2.124612808227539,0.4558322727680206,0.9303720593452454,0.9303720593452454,0.0,409.6159057617188,410.0,62243.765625,0.0,4438.2802734375,1.0,278.8414001464844,282.9366455078125,296.65234375,300.6210632324219,293.1499938964844,293.1499938964844,278.54998779296875,33485.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150612950325012,1.0,0.0,0.0,3.633588790893554,3.633612155914306,8.809775522422569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.0419921875,0.0,1496.2587890625,1895.4371337890625,0.0,3543.51318359375,0.8998158574104309,1.0,0.0,3.0,1.0,0.0
17931540,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.767356276512146,0.5238775610923767,0.4819279611110687,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.814391016960144,0.6287505030632019,0.514147162437439,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.711529016494751,0.4104647636413574,0.2957057058811188,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7032071948051453,0.3960812985897064,0.3870804011821747,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.5691859126091003,0.2100743353366851,1.0058914422988892,284.9083557128906,284.95001220703125,303.75,293.67303466796875,299.5763244628906,297.2106018066406,284.9093322753906,1.0,0.7439240217208862,0.4798360466957092,0.4798360466957092,1.0,1.0,-3.332965850830078,1.2041314840316772,2.1288344860076904,0.4517653286457062,0.8465966582298279,0.8465966582298279,0.0,409.86370849609375,410.0,62746.5234375,0.0,4440.0966796875,1.0,278.5579528808594,282.8287658691406,296.6900939941406,300.76300048828125,293.1499938964844,293.1499938964844,278.8500061035156,38668.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922128975391388,1.0,0.0,0.0,3.510938882827759,3.5109622478485107,8.22507502107328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.154296875,0.0,1403.095458984375,1895.4371337890625,0.0,3608.792724609375,0.8767915964126587,1.0,0.0,3.0,1.0,0.0
17931600,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.767356276512146,0.5238775610923767,0.4819279611110687,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.814391016960144,0.6287505030632019,0.514147162437439,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.711529016494751,0.4104647636413574,0.2957057058811188,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7032071948051453,0.3960812985897064,0.3870804011821747,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.5691859126091003,0.2100743353366851,1.0058914422988892,284.9083557128906,284.95001220703125,303.75,293.67303466796875,299.5763244628906,297.2106018066406,284.9093322753906,1.0,0.7439240217208862,0.4798360466957092,0.4798360466957092,1.0,1.0,-3.332965850830078,1.2041314840316772,2.1288344860076904,0.4517653286457062,0.8465966582298279,0.8465966582298279,0.0,409.86370849609375,410.0,62746.5234375,0.0,4440.0966796875,1.0,278.5579528808594,282.8287658691406,296.6900939941406,300.76300048828125,293.1499938964844,293.1499938964844,278.8500061035156,38668.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922128975391388,1.0,0.0,0.0,3.510938882827759,3.5109622478485107,8.22507502107328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.154296875,0.0,1403.095458984375,1895.4371337890625,0.0,3608.792724609375,0.8767915964126587,1.0,0.0,3.0,1.0,0.0
17931660,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7704023718833923,0.5271468162536621,0.4836142659187317,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8186030983924866,0.6352972388267517,0.5182434916496277,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.716073751449585,0.4165326952934265,0.2989660501480102,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7074915766716003,0.4011482000350952,0.3905528485774994,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.5745028257369995,0.2147800177335739,1.0206565856933594,285.02203369140625,284.95001220703125,303.7671813964844,293.6742248535156,299.6064758300781,297.256591796875,285.0214538574219,1.0,0.7458885908126831,0.4780550301074981,0.4780550301074981,1.0,1.0,-3.3665919303894043,1.2134711742401123,2.153120756149292,0.4529096782207489,0.9529895782470704,0.9529895782470704,0.0,405.7387390136719,410.0,62759.359375,0.0,4504.80029296875,1.0,278.8421936035156,282.94793701171875,296.6560363769531,300.6410217285156,293.1499938964844,293.1499938964844,278.54998779296875,32579.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148166179656982,1.0,0.0,0.0,3.654803276062012,3.654826641082764,8.912945759220747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.5791015625,0.0,1512.8948974609375,1895.4371337890625,0.0,3541.24853515625,0.9038268327713012,1.0,0.0,3.0,1.0,0.0
17931720,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7704023718833923,0.5271468162536621,0.4836142659187317,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8186030983924866,0.6352972388267517,0.5182434916496277,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.716073751449585,0.4165326952934265,0.2989660501480102,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7074915766716003,0.4011482000350952,0.3905528485774994,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.5745028257369995,0.2147800177335739,1.0206565856933594,285.02203369140625,284.95001220703125,303.7671813964844,293.6742248535156,299.6064758300781,297.256591796875,285.0214538574219,1.0,0.7458885908126831,0.4780550301074981,0.4780550301074981,1.0,1.0,-3.3665919303894043,1.2134711742401123,2.153120756149292,0.4529096782207489,0.9529895782470704,0.9529895782470704,0.0,405.7387390136719,410.0,62759.359375,0.0,4504.80029296875,1.0,278.8421936035156,282.94793701171875,296.6560363769531,300.6410217285156,293.1499938964844,293.1499938964844,278.54998779296875,32579.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148166179656982,1.0,0.0,0.0,3.654803276062012,3.654826641082764,8.912945759220747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.5791015625,0.0,1512.8948974609375,1895.4371337890625,0.0,3541.24853515625,0.9038268327713012,1.0,0.0,3.0,1.0,0.0
17931780,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7714813351631165,0.5269797444343567,0.4840631783008575,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8210566639900208,0.6388102173805237,0.5215240120887756,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7188706398010254,0.4198556244373321,0.301648885011673,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7100669145584106,0.4036290943622589,0.3933786451816559,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.5783213973045349,0.2173836231231689,1.03426992893219,284.9204406738281,284.95001220703125,303.78424072265625,293.6757202148437,299.61480712890625,297.2695617675781,284.92169189453125,1.0,0.7485634088516235,0.4762740135192871,0.4762740135192871,1.0,1.0,-3.394795656204224,1.2204885482788086,2.174307107925415,0.453844279050827,0.8750895857810974,0.8750895857810974,0.0,404.8690490722656,410.0,64057.703125,0.0,4574.6484375,1.0,278.5574951171875,282.8162841796875,296.7076110839844,300.85174560546875,293.1499938964844,293.1499938964844,278.8500061035156,37340.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92494934797287,1.0,0.0,0.0,3.594547986984253,3.594571590423584,8.621480560577766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.158203125,0.0,1482.2230224609375,1895.4371337890625,0.0,3634.76171875,0.8941738605499268,1.0,0.0,3.0,1.0,0.0
17931840,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7714813351631165,0.5269797444343567,0.4840631783008575,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8210566639900208,0.6388102173805237,0.5215240120887756,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7188706398010254,0.4198556244373321,0.301648885011673,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7100669145584106,0.4036290943622589,0.3933786451816559,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.5783213973045349,0.2173836231231689,1.03426992893219,284.9204406738281,284.95001220703125,303.78424072265625,293.6757202148437,299.61480712890625,297.2695617675781,284.92169189453125,1.0,0.7485634088516235,0.4762740135192871,0.4762740135192871,1.0,1.0,-3.394795656204224,1.2204885482788086,2.174307107925415,0.453844279050827,0.8750895857810974,0.8750895857810974,0.0,404.8690490722656,410.0,64057.703125,0.0,4574.6484375,1.0,278.5574951171875,282.8162841796875,296.7076110839844,300.85174560546875,293.1499938964844,293.1499938964844,278.8500061035156,37340.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92494934797287,1.0,0.0,0.0,3.594547986984253,3.594571590423584,8.621480560577766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.158203125,0.0,1482.2230224609375,1895.4371337890625,0.0,3634.76171875,0.8941738605499268,1.0,0.0,3.0,1.0,0.0
17931900,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.771495521068573,0.5271419286727905,0.4839499294757843,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8217630386352539,0.6406267285346985,0.5228103399276733,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7197206616401672,0.4214970171451568,0.3026888072490692,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7107289433479309,0.4047412276268005,0.3943387866020202,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.579402506351471,0.2183914333581924,1.0388168096542358,285.0335998535156,284.95001220703125,303.7927551269531,293.6766052246094,299.6182556152344,297.2752990722656,285.0354309082031,1.0,0.7497249841690063,0.4753834903240204,0.4753834903240204,1.0,1.0,-3.4043517112731934,1.2221910953521729,2.1821606159210205,0.4533338248729706,0.959558129310608,0.959558129310608,0.0,405.1016845703125,410.0,63462.3046875,0.0,4601.58984375,1.0,278.80108642578125,282.9419860839844,296.65966796875,300.65875244140625,293.1499938964844,293.1499938964844,278.8500061035156,33263.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920612096786499,1.0,0.0,0.0,3.657591581344605,3.657615184783936,8.926551231525082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.6630859375,0.0,1521.11376953125,1895.4371337890625,0.0,3594.80615234375,0.906610906124115,1.0,0.0,3.0,1.0,0.0
17931960,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7717706561088562,0.5273679494857788,0.4841760098934173,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226445913314819,0.6424719095230103,0.5242998600006104,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7207280993461609,0.4231569766998291,0.3038550615310669,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7115198373794556,0.405845582485199,0.3954007029533386,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.5805069208145142,0.2193228602409362,1.0431784391403198,285.0206604003906,284.95001220703125,303.8012084960937,293.67755126953125,299.620361328125,297.2811279296875,285.0191955566406,1.0,0.7508959770202637,0.4741591215133667,0.4741591215133667,1.0,1.0,-3.414657592773437,1.223438739776611,2.191218852996826,0.4522159099578857,0.9774656295776368,0.9774656295776368,0.0,405.1706848144531,410.0,63825.43359375,0.0,4629.71484375,1.0,278.8428039550781,282.92730712890625,296.6695556640625,300.7308959960937,293.1499938964844,293.1499938964844,278.54998779296875,32607.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200307726860046,1.0,0.0,0.0,3.7370662689208975,3.737090587615967,9.318690672444064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.361328125,0.0,1606.219482421875,1895.4371337890625,0.0,3589.442138671875,0.922351598739624,1.0,0.0,3.0,1.0,0.0
17932020,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7711589932441711,0.5260784029960632,0.4834455549716949,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8234325051307678,0.6446234583854675,0.5263569355010986,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7217997908592224,0.4252535402774811,0.3055551052093506,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7121281623840332,0.4069315195083618,0.3967406749725342,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.5815801024436951,0.2203236371278762,1.0489262342453003,284.9031982421875,284.95001220703125,303.818115234375,293.6797180175781,299.6142272949219,297.2781066894531,284.9048156738281,1.0,0.7527602314949036,0.4717104136943817,0.4717104136943817,1.0,1.0,-3.42727279663086,1.2226165533065796,2.2046561241149902,0.4485795199871063,0.8807950615882874,0.8807950615882874,0.0,406.2936096191406,410.0,64803.4765625,0.0,4670.392578125,1.0,278.5567321777344,282.7881164550781,296.7098693847656,300.90924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38016.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296910166740416,1.0,0.0,0.0,3.658869028091431,3.658893346786499,8.932787523008301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2080078125,0.0,1558.1790771484375,1895.4371337890625,0.0,3678.30859375,0.908797800540924,1.0,0.0,3.0,1.0,0.0
17932080,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7711589932441711,0.5260784029960632,0.4834455549716949,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8234325051307678,0.6446234583854675,0.5263569355010986,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7217997908592224,0.4252535402774811,0.3055551052093506,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7121281623840332,0.4069315195083618,0.3967406749725342,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.5815801024436951,0.2203236371278762,1.0489262342453003,284.9031982421875,284.95001220703125,303.818115234375,293.6797180175781,299.6142272949219,297.2781066894531,284.9048156738281,1.0,0.7527602314949036,0.4717104136943817,0.4717104136943817,1.0,1.0,-3.42727279663086,1.2226165533065796,2.2046561241149902,0.4485795199871063,0.8807950615882874,0.8807950615882874,0.0,406.2936096191406,410.0,64803.4765625,0.0,4670.392578125,1.0,278.5567321777344,282.7881164550781,296.7098693847656,300.90924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38016.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296910166740416,1.0,0.0,0.0,3.658869028091431,3.658893346786499,8.932787523008301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2080078125,0.0,1558.1790771484375,1895.4371337890625,0.0,3678.30859375,0.908797800540924,1.0,0.0,3.0,1.0,0.0
17932140,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7710220217704773,0.5261118412017822,0.4831229448318481,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8245416879653931,0.6477170586585999,0.5285645127296448,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7231590747833252,0.4281181097030639,0.3073588609695434,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7129559516906738,0.4085584282875061,0.3980673551559448,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.5826096534729004,0.2214386016130447,1.0534753799438477,285.0120544433594,284.95001220703125,303.8349304199219,293.68218994140625,299.6131591796875,297.2831115722656,285.0107727050781,1.0,0.7542939186096191,0.4692616760730743,0.4692616760730743,1.0,1.0,-3.439236640930176,1.2214765548706057,2.2177600860595703,0.4444577991962433,0.9810733795166016,0.9810733795166016,0.0,406.7228393554688,410.0,64301.1796875,0.0,4705.48876953125,1.0,278.84332275390625,282.911376953125,296.668212890625,300.7633056640625,293.1499938964844,293.1499938964844,278.54998779296875,33157.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234188795089722,1.0,0.0,0.0,3.7796473503112793,3.779672145843506,9.53225935518276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.5791015625,0.0,1660.2254638671875,1895.4371337890625,0.0,3620.67626953125,0.9322795271873474,1.0,0.0,3.0,1.0,0.0
17932200,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7710220217704773,0.5261118412017822,0.4831229448318481,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8245416879653931,0.6477170586585999,0.5285645127296448,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7231590747833252,0.4281181097030639,0.3073588609695434,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7129559516906738,0.4085584282875061,0.3980673551559448,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.5826096534729004,0.2214386016130447,1.0534753799438477,285.0120544433594,284.95001220703125,303.8349304199219,293.68218994140625,299.6131591796875,297.2831115722656,285.0107727050781,1.0,0.7542939186096191,0.4692616760730743,0.4692616760730743,1.0,1.0,-3.439236640930176,1.2214765548706057,2.2177600860595703,0.4444577991962433,0.9810733795166016,0.9810733795166016,0.0,406.7228393554688,410.0,64301.1796875,0.0,4705.48876953125,1.0,278.84332275390625,282.911376953125,296.668212890625,300.7633056640625,293.1499938964844,293.1499938964844,278.54998779296875,33157.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234188795089722,1.0,0.0,0.0,3.7796473503112793,3.779672145843506,9.53225935518276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.5791015625,0.0,1660.2254638671875,1895.4371337890625,0.0,3620.67626953125,0.9322795271873474,1.0,0.0,3.0,1.0,0.0
17932260,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7704213857650757,0.5247288346290588,0.4822617173194885,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8252766132354736,0.6496065258979797,0.5303632020950317,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.724182665348053,0.4300854504108429,0.3089241683483124,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7134524583816528,0.4094081223011017,0.39911550283432,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.5832450985908508,0.2220222651958465,1.0569489002227783,284.8993225097656,284.95001220703125,303.8516845703125,293.6849975585937,299.6064758300781,297.2775573730469,284.90106201171875,1.0,0.7555806040763855,0.467189610004425,0.467189610004425,1.0,1.0,-3.44807767868042,1.219905138015747,2.228172540664673,0.4407950937747955,0.8832936882972717,0.8832936882972717,0.0,407.4664306640625,410.0,65167.12890625,0.0,4734.0380859375,1.0,278.5564880371094,282.7780456542969,296.7095947265625,300.9324951171875,293.1499938964844,293.1499938964844,278.8500061035156,38363.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319127202033995,1.0,0.0,0.0,3.687656879425049,3.6876816749572754,9.073905857803766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.1552734375,0.0,1593.3321533203125,1895.4371337890625,0.0,3698.660888671875,0.9154897928237916,1.0,0.0,3.0,1.0,0.0
17932320,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7704213857650757,0.5247288346290588,0.4822617173194885,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8252766132354736,0.6496065258979797,0.5303632020950317,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.724182665348053,0.4300854504108429,0.3089241683483124,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7134524583816528,0.4094081223011017,0.39911550283432,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.5832450985908508,0.2220222651958465,1.0569489002227783,284.8993225097656,284.95001220703125,303.8516845703125,293.6849975585937,299.6064758300781,297.2775573730469,284.90106201171875,1.0,0.7555806040763855,0.467189610004425,0.467189610004425,1.0,1.0,-3.44807767868042,1.219905138015747,2.228172540664673,0.4407950937747955,0.8832936882972717,0.8832936882972717,0.0,407.4664306640625,410.0,65167.12890625,0.0,4734.0380859375,1.0,278.5564880371094,282.7780456542969,296.7095947265625,300.9324951171875,293.1499938964844,293.1499938964844,278.8500061035156,38363.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319127202033995,1.0,0.0,0.0,3.687656879425049,3.6876816749572754,9.073905857803766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.1552734375,0.0,1593.3321533203125,1895.4371337890625,0.0,3698.660888671875,0.9154897928237916,1.0,0.0,3.0,1.0,0.0
17932380,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7703958749771118,0.5247609615325928,0.4819121360778808,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8264403343200684,0.6525753140449524,0.5324399471282959,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7256167531013489,0.4329598248004913,0.3107073605060577,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7143138647079468,0.4109576046466827,0.4003278911113739,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5841217041015625,0.2229304611682891,1.0603206157684326,285.0126037597656,284.95001220703125,303.86834716796875,293.6881408691406,299.6063232421875,297.2818603515625,285.01141357421875,1.0,0.7567427158355713,0.4651175141334533,0.4651175141334533,1.0,1.0,-3.4582438468933105,1.2188376188278198,2.2394063472747803,0.4370439648628235,0.9856631755828856,0.9856631755828856,0.0,407.4898986816406,410.0,64594.52734375,0.0,4762.125,1.0,278.843505859375,282.9063415527344,296.6708374023437,300.78436279296875,293.1499938964844,293.1499938964844,278.54998779296875,33331.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249833226203918,1.0,0.0,0.0,3.801578760147095,3.801603794097901,9.643202929510153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.509765625,0.0,1687.640380859375,1895.4371337890625,0.0,3635.074462890625,0.937365472316742,1.0,0.0,3.0,1.0,0.0
17932440,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7703958749771118,0.5247609615325928,0.4819121360778808,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8264403343200684,0.6525753140449524,0.5324399471282959,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7256167531013489,0.4329598248004913,0.3107073605060577,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7143138647079468,0.4109576046466827,0.4003278911113739,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5841217041015625,0.2229304611682891,1.0603206157684326,285.0126037597656,284.95001220703125,303.86834716796875,293.6881408691406,299.6063232421875,297.2818603515625,285.01141357421875,1.0,0.7567427158355713,0.4651175141334533,0.4651175141334533,1.0,1.0,-3.4582438468933105,1.2188376188278198,2.2394063472747803,0.4370439648628235,0.9856631755828856,0.9856631755828856,0.0,407.4898986816406,410.0,64594.52734375,0.0,4762.125,1.0,278.843505859375,282.9063415527344,296.6708374023437,300.78436279296875,293.1499938964844,293.1499938964844,278.54998779296875,33331.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249833226203918,1.0,0.0,0.0,3.801578760147095,3.801603794097901,9.643202929510153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.509765625,0.0,1687.640380859375,1895.4371337890625,0.0,3635.074462890625,0.937365472316742,1.0,0.0,3.0,1.0,0.0
17932500,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7703844308853149,0.5241748094558716,0.4817414879798889,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8270276188850403,0.6535749435424805,0.5334937572479248,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7263520956039429,0.4340415596961975,0.3116301298141479,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7147701382637024,0.4114502966403961,0.4009842574596405,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5845962166786194,0.223229631781578,1.0621832609176636,284.8792724609375,284.95001220703125,303.8766784667969,293.6898193359375,299.603515625,297.27996826171875,284.87646484375,1.0,0.7573513984680176,0.4640814661979675,0.4640814661979675,1.0,1.0,-3.463676691055298,1.2184041738510132,2.245272636413574,0.4353221952915191,0.8959200978279114,0.8959200978279114,0.0,407.5282897949219,410.0,65680.6953125,0.0,4777.32080078125,1.0,278.59429931640625,282.7530517578125,296.7234802246094,301.0152282714844,293.1499938964844,293.1499938964844,278.54998779296875,36933.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311255812644958,1.0,0.0,0.0,3.781375408172608,3.7814009189605713,9.540976861899253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.212890625,0.0,1691.5389404296875,1895.4371337890625,0.0,3691.4541015625,0.933503031730652,1.0,0.0,3.0,1.0,0.0
17932560,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7698884010314941,0.5233847498893738,0.4810495376586914,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8272181749343872,0.6543566584587097,0.5341452360153198,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7267168164253235,0.4349589645862579,0.3122862875461578,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7148577570915222,0.4117694795131683,0.4013267755508423,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5846935510635376,0.2233943790197372,1.0631420612335205,284.8989562988281,284.95001220703125,303.8849792480469,293.69158935546875,299.5992736816406,297.27587890625,284.9007263183594,1.0,0.7577999830245972,0.463081806898117,0.463081806898117,1.0,1.0,-3.466123580932617,1.2168948650360107,2.2492287158966064,0.4331386089324951,0.8873977661132812,0.8873977661132812,0.0,407.94732666015625,410.0,65455.08203125,0.0,4786.564453125,1.0,278.5566711425781,282.7723083496094,296.7142639160156,300.9551086425781,293.1499938964844,293.1499938964844,278.8500061035156,38368.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330989718437196,1.0,0.0,0.0,3.709073305130005,3.7090983390808105,9.179607900478004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.638671875,0.0,1617.9010009765625,1895.4371337890625,0.0,3709.513427734375,0.9203450679779052,1.0,0.0,3.0,1.0,0.0
17932620,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.769919753074646,0.5234224200248718,0.4806974232196808,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8283957242965698,0.6572343111038208,0.5361395478248596,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7282068729400635,0.4378860890865326,0.3140977919101715,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7157420516014099,0.413298100233078,0.4025093019008636,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.585527241230011,0.2242259234189987,1.0661002397537231,285.0140991210937,284.95001220703125,303.90155029296875,293.6954040527344,299.5991516113281,297.2801513671875,285.012939453125,1.0,0.7588179707527161,0.4610824584960937,0.4610824584960937,1.0,1.0,-3.475670576095581,1.2156537771224976,2.260016679763794,0.4292733669281006,0.9914124608039856,0.9914124608039856,0.0,407.791015625,410.0,64848.59765625,0.0,4812.09765625,1.0,278.8436584472656,282.9028015136719,296.67724609375,300.80682373046875,293.1499938964844,293.1499938964844,278.54998779296875,33390.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260264039039612,1.0,0.0,0.0,3.819964408874512,3.819989681243897,9.73670353232592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.1455078125,0.0,1710.1741943359375,1895.4371337890625,0.0,3644.66650390625,0.9415687918663024,1.0,0.0,3.0,1.0,0.0
17932680,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.769919753074646,0.5234224200248718,0.4806974232196808,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8283957242965698,0.6572343111038208,0.5361395478248596,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7282068729400635,0.4378860890865326,0.3140977919101715,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7157420516014099,0.413298100233078,0.4025093019008636,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.585527241230011,0.2242259234189987,1.0661002397537231,285.0140991210937,284.95001220703125,303.90155029296875,293.6954040527344,299.5991516113281,297.2801513671875,285.012939453125,1.0,0.7588179707527161,0.4610824584960937,0.4610824584960937,1.0,1.0,-3.475670576095581,1.2156537771224976,2.260016679763794,0.4292733669281006,0.9914124608039856,0.9914124608039856,0.0,407.791015625,410.0,64848.59765625,0.0,4812.09765625,1.0,278.8436584472656,282.9028015136719,296.67724609375,300.80682373046875,293.1499938964844,293.1499938964844,278.54998779296875,33390.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260264039039612,1.0,0.0,0.0,3.819964408874512,3.819989681243897,9.73670353232592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.1455078125,0.0,1710.1741943359375,1895.4371337890625,0.0,3644.66650390625,0.9415687918663024,1.0,0.0,3.0,1.0,0.0
17932740,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7694441676139832,0.5220432877540588,0.4798379838466644,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8291627764701843,0.6589098572731018,0.5377665758132935,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7293440103530884,0.4399255514144897,0.3157076835632324,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7162919044494629,0.4140820801258087,0.4034852385520935,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.5860587358474731,0.2246270328760147,1.0686278343200684,284.8975830078125,284.95001220703125,303.9180908203125,293.69952392578125,299.59185791015625,297.27392578125,284.8993530273437,1.0,0.7597821950912476,0.4590831100940704,0.4590831100940704,1.0,1.0,-3.4830996990203857,1.213528394699097,2.269571304321289,0.4252248704433441,0.8914175629615784,0.8914175629615784,0.0,408.14752197265625,410.0,65723.2734375,0.0,4834.8671875,1.0,278.5561828613281,282.765869140625,296.72186279296875,300.9795227050781,293.1499938964844,293.1499938964844,278.8500061035156,38400.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340696334838868,1.0,0.0,0.0,3.729459285736084,3.7294845581054688,9.280791459786996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.49609375,0.0,1641.7313232421875,1895.4371337890625,0.0,3718.38623046875,0.92480731010437,1.0,0.0,3.0,1.0,0.0
17932800,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7694441676139832,0.5220432877540588,0.4798379838466644,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8291627764701843,0.6589098572731018,0.5377665758132935,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7293440103530884,0.4399255514144897,0.3157076835632324,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7162919044494629,0.4140820801258087,0.4034852385520935,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.5860587358474731,0.2246270328760147,1.0686278343200684,284.8975830078125,284.95001220703125,303.9180908203125,293.69952392578125,299.59185791015625,297.27392578125,284.8993530273437,1.0,0.7597821950912476,0.4590831100940704,0.4590831100940704,1.0,1.0,-3.4830996990203857,1.213528394699097,2.269571304321289,0.4252248704433441,0.8914175629615784,0.8914175629615784,0.0,408.14752197265625,410.0,65723.2734375,0.0,4834.8671875,1.0,278.5561828613281,282.765869140625,296.72186279296875,300.9795227050781,293.1499938964844,293.1499938964844,278.8500061035156,38400.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340696334838868,1.0,0.0,0.0,3.729459285736084,3.7294845581054688,9.280791459786996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.49609375,0.0,1641.7313232421875,1895.4371337890625,0.0,3718.38623046875,0.92480731010437,1.0,0.0,3.0,1.0,0.0
