time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7694879770278931,0.5220878720283508,0.4794813990592956,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8303139805793762,0.6617000102996826,0.539680540561676,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7308599352836609,0.4429121911525726,0.3175525069236755,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7171629667282104,0.4155905246734619,0.4046410620212555,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5868458151817322,0.2254083901643753,1.0713273286819458,285.0152587890625,284.95001220703125,303.9345703125,293.7039794921875,299.591796875,297.2782897949219,285.0141296386719,1.0,0.7607306838035583,0.4571474194526672,0.4571474194526672,1.0,1.0,-3.4922239780426025,1.212172031402588,2.280051946640014,0.4212871193885803,0.99718576669693,0.99718576669693,0.0,407.9325256347656,410.0,65088.55859375,0.0,4859.06494140625,1.0,278.84375,282.8992919921875,296.6853942871094,300.8302307128906,293.1499938964844,293.1499938964844,278.54998779296875,33440.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269044995307922,1.0,0.0,0.0,3.837496042251587,3.837521553039551,9.826280802371912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.31640625,0.0,1731.806640625,1895.4371337890625,0.0,3652.7353515625,0.9455732703208924,1.0,0.0,3.0,1.0,0.0
17932920,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7694879770278931,0.5220878720283508,0.4794813990592956,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8303139805793762,0.6617000102996826,0.539680540561676,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7308599352836609,0.4429121911525726,0.3175525069236755,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7171629667282104,0.4155905246734619,0.4046410620212555,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5868458151817322,0.2254083901643753,1.0713273286819458,285.0152587890625,284.95001220703125,303.9345703125,293.7039794921875,299.591796875,297.2782897949219,285.0141296386719,1.0,0.7607306838035583,0.4571474194526672,0.4571474194526672,1.0,1.0,-3.4922239780426025,1.212172031402588,2.280051946640014,0.4212871193885803,0.99718576669693,0.99718576669693,0.0,407.9325256347656,410.0,65088.55859375,0.0,4859.06494140625,1.0,278.84375,282.8992919921875,296.6853942871094,300.8302307128906,293.1499938964844,293.1499938964844,278.54998779296875,33440.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269044995307922,1.0,0.0,0.0,3.837496042251587,3.837521553039551,9.826280802371912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.31640625,0.0,1731.806640625,1895.4371337890625,0.0,3652.7353515625,0.9455732703208924,1.0,0.0,3.0,1.0,0.0
17932980,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7690240740776062,0.5207118988037109,0.4786302149295807,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8310514688491821,0.6632763743400574,0.5412347912788391,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7320213317871094,0.4449995160102844,0.3191992938518524,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7177001237869263,0.4163476526737213,0.4055955111980438,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.5873365998268127,0.2257624566555023,1.0736489295959473,284.8963623046875,284.95001220703125,303.9510192871094,293.708740234375,299.5844421386719,297.2719116210937,284.89813232421875,1.0,0.7616449594497681,0.4552116990089416,0.4552116990089416,1.0,1.0,-3.499330997467041,1.2099826335906982,2.2893483638763428,0.4172224104404449,0.8956642746925354,0.8956642746925354,0.0,408.25439453125,410.0,65981.265625,0.0,4880.8857421875,1.0,278.5560607910156,282.7599182128906,296.7308349609375,301.00469970703125,293.1499938964844,293.1499938964844,278.8500061035156,38383.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348827600479126,1.0,0.0,0.0,3.7492213249206543,3.749246597290039,9.379407970300236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.2412109375,0.0,1664.701171875,1895.4371337890625,0.0,3725.814208984375,0.9291848540306092,1.0,0.0,3.0,1.0,0.0
17933040,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7690240740776062,0.5207118988037109,0.4786302149295807,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8310514688491821,0.6632763743400574,0.5412347912788391,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7320213317871094,0.4449995160102844,0.3191992938518524,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7177001237869263,0.4163476526737213,0.4055955111980438,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.5873365998268127,0.2257624566555023,1.0736489295959473,284.8963623046875,284.95001220703125,303.9510192871094,293.708740234375,299.5844421386719,297.2719116210937,284.89813232421875,1.0,0.7616449594497681,0.4552116990089416,0.4552116990089416,1.0,1.0,-3.499330997467041,1.2099826335906982,2.2893483638763428,0.4172224104404449,0.8956642746925354,0.8956642746925354,0.0,408.25439453125,410.0,65981.265625,0.0,4880.8857421875,1.0,278.5560607910156,282.7599182128906,296.7308349609375,301.00469970703125,293.1499938964844,293.1499938964844,278.8500061035156,38383.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348827600479126,1.0,0.0,0.0,3.7492213249206543,3.749246597290039,9.379407970300236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.2412109375,0.0,1664.701171875,1895.4371337890625,0.0,3725.814208984375,0.9291848540306092,1.0,0.0,3.0,1.0,0.0
17933100,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7688051462173462,0.5206297039985657,0.4781980812549591,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8314133286476135,0.6645253300666809,0.541963517665863,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7326018810272217,0.4464328289031982,0.320003867149353,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7179466485977173,0.417005330324173,0.4060094952583313,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.587527334690094,0.2260709851980209,1.0744861364364624,285.021728515625,284.95001220703125,303.9592590332031,293.7112731933594,299.58355712890625,297.27301025390625,285.0240173339844,1.0,0.7620288729667664,0.4542438387870788,0.4542438387870788,1.0,1.0,-3.502307176589966,1.2086628675460815,2.293644428253174,0.4149390161037445,0.9825440645217896,0.9825440645217896,0.0,408.33740234375,410.0,65104.98828125,0.0,4889.75390625,1.0,278.8043518066406,282.9015808105469,296.6832275390625,300.7913818359375,293.1499938964844,293.1499938964844,278.8500061035156,34313.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92934250831604,1.0,0.0,0.0,3.7911338806152335,3.79115891456604,9.590285117155872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.5205078125,0.0,1682.8214111328125,1895.4371337890625,0.0,3675.11279296875,0.9373177886009216,1.0,0.0,3.0,1.0,0.0
17933160,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7690664529800415,0.5207598805427551,0.4782696366310119,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8321648836135864,0.6659780144691467,0.5430705547332764,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7335568070411682,0.4480471611022949,0.32108074426651,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7185477018356323,0.4178330600261688,0.4067252576351166,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5880767703056335,0.2265017628669738,1.0761425495147705,285.0165405273437,284.95001220703125,303.96746826171875,293.7138671875,299.58428955078125,297.2763366699219,285.0154724121094,1.0,0.762549638748169,0.453290730714798,0.453290730714798,1.0,1.0,-3.5081050395965576,1.208428978919983,2.299675941467285,0.4131597578525543,1.0,1.0,0.0,408.0223693847656,410.0,65315.30859375,0.0,4904.17333984375,1.0,278.8438720703125,282.89617919921875,296.6948547363281,300.8540954589844,293.1499938964844,293.1499938964844,278.54998779296875,33504.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276705980300904,1.0,0.0,0.0,3.8538317680358887,3.853857278823853,9.910116887112963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.8935546875,0.0,1752.2681884765625,1895.4371337890625,0.0,3659.771484375,0.9493383169174194,1.0,0.0,3.0,1.0,0.0
17933220,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7686048150062561,0.5193932056427002,0.477424293756485,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.832865297794342,0.6674619913101196,0.5445517897605896,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7347381114959717,0.4501883089542389,0.322765052318573,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.719064474105835,0.4185647070407867,0.4076553881168365,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5885262489318848,0.2268164008855819,1.0782856941223145,284.8964233398437,284.95001220703125,303.98388671875,293.71929931640625,299.5768127441406,297.2699279785156,284.8979797363281,1.0,0.7634277939796448,0.4513844847679138,0.4513844847679138,1.0,1.0,-3.5149171352386475,1.2061042785644531,2.3088128566741943,0.4090450704097748,0.9002106189727783,0.9002106189727783,0.0,408.3340148925781,410.0,66225.421875,0.0,4925.24853515625,1.0,278.5567932128906,282.75537109375,296.7404479980469,301.0295715332031,293.1499938964844,293.1499938964844,278.25,38298.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355241060256958,1.0,0.0,0.0,3.767968416213989,3.767994165420532,9.473442332819104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.3349609375,0.0,1686.1685791015625,1895.4371337890625,0.0,3731.6689453125,0.9333340525627136,1.0,0.0,3.0,1.0,0.0
17933280,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7686048150062561,0.5193932056427002,0.477424293756485,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.832865297794342,0.6674619913101196,0.5445517897605896,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7347381114959717,0.4501883089542389,0.322765052318573,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.719064474105835,0.4185647070407867,0.4076553881168365,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5885262489318848,0.2268164008855819,1.0782856941223145,284.8964233398437,284.95001220703125,303.98388671875,293.71929931640625,299.5768127441406,297.2699279785156,284.8979797363281,1.0,0.7634277939796448,0.4513844847679138,0.4513844847679138,1.0,1.0,-3.5149171352386475,1.2061042785644531,2.3088128566741943,0.4090450704097748,0.9002106189727783,0.9002106189727783,0.0,408.3340148925781,410.0,66225.421875,0.0,4925.24853515625,1.0,278.5567932128906,282.75537109375,296.7404479980469,301.0295715332031,293.1499938964844,293.1499938964844,278.25,38298.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355241060256958,1.0,0.0,0.0,3.767968416213989,3.767994165420532,9.473442332819104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.3349609375,0.0,1686.1685791015625,1895.4371337890625,0.0,3731.6689453125,0.9333340525627136,1.0,0.0,3.0,1.0,0.0
17933340,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7677685022354126,0.518099308013916,0.4761424958705902,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8332116007804871,0.6688554286956787,0.5455854535102844,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7356073260307312,0.4523224234580993,0.324183851480484,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.719231128692627,0.4191709756851196,0.4081827700138092,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.5885424613952637,0.226971834897995,1.0789684057235718,284.8902587890625,284.95001220703125,304.00030517578125,293.7250671386719,299.56903076171875,297.2635192871094,284.8915100097656,1.0,0.7639889717102051,0.4494782090187073,0.4494782090187073,1.0,1.0,-3.51799750328064,1.2023431062698364,2.3156545162200928,0.4041902720928192,0.8361771106719971,0.8361771106719971,0.0,408.8200378417969,410.0,66260.2265625,0.0,4936.9033203125,1.0,278.2583312988281,282.723388671875,296.7318115234375,301.0380249023437,293.1499938964844,293.1499938964844,278.54998779296875,40502.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392679929733276,1.0,0.0,0.0,3.544928789138794,3.544952630996704,8.385102319152793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.443359375,0.0,1452.10498046875,1895.4371337890625,0.0,3765.786376953125,0.8858743906021118,1.0,0.0,3.0,1.0,0.0
17933400,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7677685022354126,0.518099308013916,0.4761424958705902,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8332116007804871,0.6688554286956787,0.5455854535102844,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7356073260307312,0.4523224234580993,0.324183851480484,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.719231128692627,0.4191709756851196,0.4081827700138092,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.5885424613952637,0.226971834897995,1.0789684057235718,284.8902587890625,284.95001220703125,304.00030517578125,293.7250671386719,299.56903076171875,297.2635192871094,284.8915100097656,1.0,0.7639889717102051,0.4494782090187073,0.4494782090187073,1.0,1.0,-3.51799750328064,1.2023431062698364,2.3156545162200928,0.4041902720928192,0.8361771106719971,0.8361771106719971,0.0,408.8200378417969,410.0,66260.2265625,0.0,4936.9033203125,1.0,278.2583312988281,282.723388671875,296.7318115234375,301.0380249023437,293.1499938964844,293.1499938964844,278.54998779296875,40502.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392679929733276,1.0,0.0,0.0,3.544928789138794,3.544952630996704,8.385102319152793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.443359375,0.0,1452.10498046875,1895.4371337890625,0.0,3765.786376953125,0.8858743906021118,1.0,0.0,3.0,1.0,0.0
17933460,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7681848406791687,0.5183961391448975,0.4761286079883575,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8345794081687927,0.6716427803039551,0.5475594401359558,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7374650239944458,0.4556340277194977,0.3262951076030731,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7203096151351929,0.4207656979560852,0.4094472825527191,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.5894643664360046,0.227736622095108,1.0815538167953491,284.9991455078125,284.95001220703125,304.0166931152344,293.73114013671875,299.5707702636719,297.2706604003906,284.9989013671875,1.0,0.7648435235023499,0.4476307928562164,0.4476307928562164,1.0,1.0,-3.5279347896575928,1.201262593269348,2.326672315597534,0.4004266858100891,0.9278252124786376,0.9278252124786376,0.0,408.1708068847656,410.0,65678.1328125,0.0,4961.17578125,1.0,278.5415344238281,282.849365234375,296.70269775390625,300.8845520019531,293.1499938964844,293.1499938964844,278.25,33985.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298964142799376,1.0,0.0,0.0,3.6440937519073486,3.64411735534668,8.860788511810824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.353515625,0.0,1511.5560302734375,1895.4371337890625,0.0,3680.191650390625,0.902747392654419,1.0,0.0,3.0,1.0,0.0
17933520,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7681848406791687,0.5183961391448975,0.4761286079883575,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8345794081687927,0.6716427803039551,0.5475594401359558,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7374650239944458,0.4556340277194977,0.3262951076030731,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7203096151351929,0.4207656979560852,0.4094472825527191,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.5894643664360046,0.227736622095108,1.0815538167953491,284.9991455078125,284.95001220703125,304.0166931152344,293.73114013671875,299.5707702636719,297.2706604003906,284.9989013671875,1.0,0.7648435235023499,0.4476307928562164,0.4476307928562164,1.0,1.0,-3.5279347896575928,1.201262593269348,2.326672315597534,0.4004266858100891,0.9278252124786376,0.9278252124786376,0.0,408.1708068847656,410.0,65678.1328125,0.0,4961.17578125,1.0,278.5415344238281,282.849365234375,296.70269775390625,300.8845520019531,293.1499938964844,293.1499938964844,278.25,33985.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298964142799376,1.0,0.0,0.0,3.6440937519073486,3.64411735534668,8.860788511810824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.353515625,0.0,1511.5560302734375,1895.4371337890625,0.0,3680.191650390625,0.902747392654419,1.0,0.0,3.0,1.0,0.0
17933580,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7678871750831604,0.5173056721687317,0.4754429459571838,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.835368275642395,0.6732369661331177,0.5490626096725464,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7388126850128174,0.4580531716346741,0.3281246721744537,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7209287285804749,0.4216344952583313,0.410450130701065,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5899987816810608,0.2281141579151153,1.083785891532898,284.9173278808594,284.95001220703125,304.0331115722656,293.7375793457031,299.56494140625,297.2667236328125,284.91802978515625,1.0,0.7657210826873779,0.4457833766937256,0.4457833766937256,1.0,1.0,-3.5353379249572754,1.199173092842102,2.336164712905884,0.396468311548233,0.8540560007095337,0.8540560007095337,0.0,408.3148193359375,410.0,66358.203125,0.0,4983.10009765625,1.0,278.25787353515625,282.7439880371094,296.75164794921875,301.0501708984375,293.1499938964844,293.1499938964844,278.54998779296875,38305.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936224102973938,1.0,0.0,0.0,3.535176992416382,3.535200357437134,8.339031296600297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.6337890625,0.0,1425.83935546875,1895.4371337890625,0.0,3738.05615234375,0.8818515539169312,1.0,0.0,3.0,1.0,0.0
17933640,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7678871750831604,0.5173056721687317,0.4754429459571838,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.835368275642395,0.6732369661331177,0.5490626096725464,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7388126850128174,0.4580531716346741,0.3281246721744537,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7209287285804749,0.4216344952583313,0.410450130701065,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5899987816810608,0.2281141579151153,1.083785891532898,284.9173278808594,284.95001220703125,304.0331115722656,293.7375793457031,299.56494140625,297.2667236328125,284.91802978515625,1.0,0.7657210826873779,0.4457833766937256,0.4457833766937256,1.0,1.0,-3.5353379249572754,1.199173092842102,2.336164712905884,0.396468311548233,0.8540560007095337,0.8540560007095337,0.0,408.3148193359375,410.0,66358.203125,0.0,4983.10009765625,1.0,278.25787353515625,282.7439880371094,296.75164794921875,301.0501708984375,293.1499938964844,293.1499938964844,278.54998779296875,38305.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936224102973938,1.0,0.0,0.0,3.535176992416382,3.535200357437134,8.339031296600297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.6337890625,0.0,1425.83935546875,1895.4371337890625,0.0,3738.05615234375,0.8818515539169312,1.0,0.0,3.0,1.0,0.0
17933700,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7677797079086304,0.5172827243804932,0.475135326385498,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8357800841331482,0.6744418740272522,0.5498031973838806,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7395137548446655,0.4596174359321594,0.3290502429008484,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7212419509887695,0.4223202168941498,0.410924345254898,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.5902467966079712,0.2284283339977264,1.0847193002700806,285.02154541015625,284.95001220703125,304.04132080078125,293.74090576171875,299.5645751953125,297.26861572265625,285.02178955078125,1.0,0.7661237716674805,0.4448596835136413,0.4448596835136413,1.0,1.0,-3.53881573677063,1.1980369091033936,2.3407788276672363,0.3943258821964264,0.9306926131248474,0.9306926131248474,0.0,408.3125305175781,410.0,65670.1796875,0.0,4993.017578125,1.0,278.4990234375,282.8638610839844,296.7103881835937,300.8542785644531,293.1499938964844,293.1499938964844,278.54998779296875,33766.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307153820991516,1.0,0.0,0.0,3.5926332473754883,3.592656373977661,8.612298074694991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.6123046875,0.0,1453.8255615234375,1895.4371337890625,0.0,3687.696533203125,0.8923794627189636,1.0,0.0,3.0,1.0,0.0
17933760,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7680156230926514,0.5173313021659851,0.4751900732517242,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8364744782447815,0.6757264733314514,0.5508223176002502,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7404906153678894,0.461260437965393,0.3301803171634674,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7218073606491089,0.4230866134166717,0.411622554063797,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.5907566547393799,0.2288107424974441,1.0862805843353271,285.0048217773437,284.95001220703125,304.0495300292969,293.74432373046875,299.5649108886719,297.2715148925781,285.0035705566406,1.0,0.7666378617286682,0.4439316689968109,0.4439316689968109,1.0,1.0,-3.5443994998931885,1.1976569890975952,2.346742391586304,0.3925270736217499,0.9408341646194458,0.9408341646194458,0.0,408.0371398925781,410.0,65892.921875,0.0,5007.30322265625,1.0,278.5422668457031,282.8481140136719,296.7252502441406,300.9222717285156,293.1499938964844,293.1499938964844,278.25,33230.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291877746582032,1.0,0.0,0.0,3.659678459167481,3.659702062606812,8.93674098279007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.6328125,0.0,1523.18798828125,1895.4371337890625,0.0,3673.694091796875,0.9053346514701844,1.0,0.0,3.0,1.0,0.0
17933820,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7675203084945679,0.5160456895828247,0.474336713552475,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8370541930198669,0.6770396828651428,0.5521142482757568,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7417023181915283,0.4635843634605407,0.3319540619850158,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7222519516944885,0.4237896203994751,0.4124874770641327,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5911070108413696,0.2290737032890319,1.0880980491638184,284.9119567871094,284.95001220703125,304.06597900390625,293.7514038085937,299.5574035644531,297.2655029296875,284.9128112792969,1.0,0.7674709558486938,0.4420756697654724,0.4420756697654724,1.0,1.0,-3.550570487976074,1.1949938535690308,2.355576515197754,0.3883084952831268,0.8588032126426697,0.8588032126426697,0.0,408.3982238769531,410.0,66635.015625,0.0,5027.16748046875,1.0,278.2577209472656,282.7344970703125,296.7706298828125,301.0887145996094,293.1499938964844,293.1499938964844,278.54998779296875,38202.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365832209587096,1.0,0.0,0.0,3.557039260864258,3.5570626258850098,8.442490866400476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.951171875,0.0,1448.244140625,1895.4371337890625,0.0,3741.33154296875,0.8865433931350708,1.0,0.0,3.0,1.0,0.0
17933880,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7675203084945679,0.5160456895828247,0.474336713552475,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8370541930198669,0.6770396828651428,0.5521142482757568,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7417023181915283,0.4635843634605407,0.3319540619850158,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7222519516944885,0.4237896203994751,0.4124874770641327,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5911070108413696,0.2290737032890319,1.0880980491638184,284.9119567871094,284.95001220703125,304.06597900390625,293.7514038085937,299.5574035644531,297.2655029296875,284.9128112792969,1.0,0.7674709558486938,0.4420756697654724,0.4420756697654724,1.0,1.0,-3.550570487976074,1.1949938535690308,2.355576515197754,0.3883084952831268,0.8588032126426697,0.8588032126426697,0.0,408.3982238769531,410.0,66635.015625,0.0,5027.16748046875,1.0,278.2577209472656,282.7344970703125,296.7706298828125,301.0887145996094,293.1499938964844,293.1499938964844,278.54998779296875,38202.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365832209587096,1.0,0.0,0.0,3.557039260864258,3.5570626258850098,8.442490866400476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.951171875,0.0,1448.244140625,1895.4371337890625,0.0,3741.33154296875,0.8865433931350708,1.0,0.0,3.0,1.0,0.0
17933940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7675672769546509,0.5160059332847595,0.474004328250885,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8380519151687622,0.6793671250343323,0.5537258982658386,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7433391809463501,0.4667938649654388,0.3339983820915222,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7230353355407715,0.4251471757888794,0.4135572910308838,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.5917446613311768,0.2296875119209289,1.0901933908462524,285.00250244140625,284.95001220703125,304.0824584960937,293.7588195800781,299.5566711425781,297.26959228515625,285.0015869140625,1.0,0.7683115601539612,0.4402196705341339,0.4402196705341339,1.0,1.0,-3.558708667755127,1.1930296421051023,2.3656790256500244,0.3841324150562286,0.9451900124549866,0.9451900124549866,0.0,408.1767578125,410.0,66148.765625,0.0,5049.224609375,1.0,278.5417175292969,282.8431701660156,296.74169921875,300.95477294921875,293.1499938964844,293.1499938964844,278.25,33348.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929790198802948,1.0,0.0,0.0,3.676471710205078,3.676495552062988,9.018945092975628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.9580078125,0.0,1542.8349609375,1895.4371337890625,0.0,3679.21826171875,0.9094094038009644,1.0,0.0,3.0,1.0,0.0
17934000,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7675672769546509,0.5160059332847595,0.474004328250885,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8380519151687622,0.6793671250343323,0.5537258982658386,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7433391809463501,0.4667938649654388,0.3339983820915222,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7230353355407715,0.4251471757888794,0.4135572910308838,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.5917446613311768,0.2296875119209289,1.0901933908462524,285.00250244140625,284.95001220703125,304.0824584960937,293.7588195800781,299.5566711425781,297.26959228515625,285.0015869140625,1.0,0.7683115601539612,0.4402196705341339,0.4402196705341339,1.0,1.0,-3.558708667755127,1.1930296421051023,2.3656790256500244,0.3841324150562286,0.9451900124549866,0.9451900124549866,0.0,408.1767578125,410.0,66148.765625,0.0,5049.224609375,1.0,278.5417175292969,282.8431701660156,296.74169921875,300.95477294921875,293.1499938964844,293.1499938964844,278.25,33348.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929790198802948,1.0,0.0,0.0,3.676471710205078,3.676495552062988,9.018945092975628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.9580078125,0.0,1542.8349609375,1895.4371337890625,0.0,3679.21826171875,0.9094094038009644,1.0,0.0,3.0,1.0,0.0
17934060,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7670500874519348,0.514703094959259,0.4731246829032898,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.838575005531311,0.6805613040924072,0.554915189743042,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7445544600486755,0.4691487848758697,0.3357881009578705,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7234357595443726,0.4257908165454864,0.414358913898468,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.592028796672821,0.2298942357301712,1.0917328596115112,284.9094543457031,284.95001220703125,304.09893798828125,293.7665405273437,299.5489501953125,297.2633056640625,284.9104309082031,1.0,0.7690789699554443,0.4384056031703949,0.4384056031703949,1.0,1.0,-3.5643112659454346,1.1901826858520508,2.374128580093384,0.3798518776893616,0.8612330555915833,0.8612330555915833,0.0,408.5303039550781,410.0,66858.8828125,0.0,5067.525390625,1.0,278.2575378417969,282.7284240722656,296.7856140136719,301.118408203125,293.1499938964844,293.1499938964844,278.54998779296875,38280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370867609977722,1.0,0.0,0.0,3.5735251903533936,3.5735487937927246,8.520930236954882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.908203125,0.0,1466.4459228515625,1895.4371337890625,0.0,3745.92236328125,0.8902585506439209,1.0,0.0,3.0,1.0,0.0
17934120,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7670500874519348,0.514703094959259,0.4731246829032898,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.838575005531311,0.6805613040924072,0.554915189743042,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7445544600486755,0.4691487848758697,0.3357881009578705,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7234357595443726,0.4257908165454864,0.414358913898468,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.592028796672821,0.2298942357301712,1.0917328596115112,284.9094543457031,284.95001220703125,304.09893798828125,293.7665405273437,299.5489501953125,297.2633056640625,284.9104309082031,1.0,0.7690789699554443,0.4384056031703949,0.4384056031703949,1.0,1.0,-3.5643112659454346,1.1901826858520508,2.374128580093384,0.3798518776893616,0.8612330555915833,0.8612330555915833,0.0,408.5303039550781,410.0,66858.8828125,0.0,5067.525390625,1.0,278.2575378417969,282.7284240722656,296.7856140136719,301.118408203125,293.1499938964844,293.1499938964844,278.54998779296875,38280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370867609977722,1.0,0.0,0.0,3.5735251903533936,3.5735487937927246,8.520930236954882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.908203125,0.0,1466.4459228515625,1895.4371337890625,0.0,3745.92236328125,0.8902585506439209,1.0,0.0,3.0,1.0,0.0
17934180,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7671029567718506,0.5146681666374207,0.4727904200553894,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8395451903343201,0.6828038692474365,0.5564513206481934,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7462267875671387,0.472421795129776,0.3378702104091644,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7242007255554199,0.4271156787872314,0.4153907597064972,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5926323533058167,0.2304733842611313,1.093644618988037,285.0024719238281,284.95001220703125,304.115478515625,293.77459716796875,299.54833984375,297.2674865722656,285.0015563964844,1.0,0.7698705196380615,0.4365915060043335,0.4365915060043335,1.0,1.0,-3.572119235992432,1.188124179840088,2.383995056152344,0.3756389617919922,0.9485888481140136,0.9485888481140136,0.0,408.275634765625,410.0,66347.2890625,0.0,5088.560546875,1.0,278.5418395996094,282.83966064453125,296.75701904296875,300.98291015625,293.1499938964844,293.1499938964844,278.25,33398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930187165737152,1.0,0.0,0.0,3.690568685531616,3.6905927658081055,9.08824233647465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.9755859375,0.0,1559.093994140625,1895.4371337890625,0.0,3682.856689453125,0.9126242399215698,1.0,0.0,3.0,1.0,0.0
17934240,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7671029567718506,0.5146681666374207,0.4727904200553894,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8395451903343201,0.6828038692474365,0.5564513206481934,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7462267875671387,0.472421795129776,0.3378702104091644,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7242007255554199,0.4271156787872314,0.4153907597064972,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5926323533058167,0.2304733842611313,1.093644618988037,285.0024719238281,284.95001220703125,304.115478515625,293.77459716796875,299.54833984375,297.2674865722656,285.0015563964844,1.0,0.7698705196380615,0.4365915060043335,0.4365915060043335,1.0,1.0,-3.572119235992432,1.188124179840088,2.383995056152344,0.3756389617919922,0.9485888481140136,0.9485888481140136,0.0,408.275634765625,410.0,66347.2890625,0.0,5088.560546875,1.0,278.5418395996094,282.83966064453125,296.75701904296875,300.98291015625,293.1499938964844,293.1499938964844,278.25,33398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930187165737152,1.0,0.0,0.0,3.690568685531616,3.6905927658081055,9.08824233647465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.9755859375,0.0,1559.093994140625,1895.4371337890625,0.0,3682.856689453125,0.9126242399215698,1.0,0.0,3.0,1.0,0.0
17934300,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7670583724975586,0.5140688419342041,0.4725697934627533,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8399739861488342,0.6834234595298767,0.5571912527084351,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7470203042030334,0.4736699759960174,0.3389045596122741,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7245508432388306,0.4274779856204986,0.4159162938594818,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.5929255485534668,0.2306092083454132,1.094740629196167,284.8790588378906,284.95001220703125,304.123779296875,293.7787475585937,299.544921875,297.2650451660156,284.8779602050781,1.0,0.7703046202659607,0.435684472322464,0.435684472322464,1.0,1.0,-3.57610297203064,1.1870986223220823,2.3890044689178467,0.3736533224582672,0.8631002306938171,0.8631002306938171,0.0,408.2673950195313,410.0,67296.7109375,0.0,5100.04638671875,1.0,278.2967529296875,282.6984558105469,296.809326171875,301.209716796875,293.1499938964844,293.1499938964844,278.25,37582.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935872197151184,1.0,0.0,0.0,3.65766716003418,3.657691478729248,8.926920145313488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.6748046875,0.0,1553.578125,1895.4371337890625,0.0,3734.845947265625,0.9060407876968384,1.0,0.0,3.0,1.0,0.0
17934360,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7665914297103882,0.5133640766143799,0.4719146490097046,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8400387167930603,0.6839027404785156,0.5575702786445618,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7474726438522339,0.4748274087905884,0.3396986126899719,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7245855331420898,0.4277233481407165,0.4161617159843445,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.5928908586502075,0.2306496649980545,1.0950496196746826,284.9084777832031,284.95001220703125,304.132080078125,293.7829895019531,299.5405578613281,297.2611999511719,284.90966796875,1.0,0.7706010937690735,0.4348047077655792,0.4348047077655792,1.0,1.0,-3.577475070953369,1.185182809829712,2.392292261123657,0.3713026344776153,0.8636519312858582,0.8636519312858582,0.0,408.6069946289063,410.0,67058.703125,0.0,5106.1123046875,1.0,278.257568359375,282.72418212890625,296.8016967773437,301.14752197265625,293.1499938964844,293.1499938964844,278.54998779296875,38332.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373880624771118,1.0,0.0,0.0,3.5873517990112305,3.5873756408691406,8.586995363657479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.75,0.0,1481.736083984375,1895.4371337890625,0.0,3748.668701171875,0.8933660984039307,1.0,0.0,3.0,1.0,0.0
17934420,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7666417360305786,0.5133275389671326,0.4715754389762878,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8409756422042847,0.6860586404800415,0.5590327382087708,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7491768598556519,0.4781642556190491,0.3418209850788116,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7253302931785583,0.4290175139904022,0.4171614348888397,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5934671759605408,0.2312036752700805,1.096837878227234,285.0030822753906,284.95001220703125,304.1487121582031,293.79168701171875,299.5401306152344,297.26544189453125,285.002197265625,1.0,0.7713608741760254,0.4330451786518097,0.4330451786518097,1.0,1.0,-3.585033893585205,1.18310284614563,2.401931047439575,0.3670956194400787,0.9521234035491944,0.9521234035491944,0.0,408.3394165039063,410.0,66535.0546875,0.0,5126.4677734375,1.0,278.5419311523437,282.8369445800781,296.7738647460937,301.0118103027344,293.1499938964844,293.1499938964844,278.25,33421.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304394721984864,1.0,0.0,0.0,3.703433513641357,3.703457593917847,9.151713697974628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.9052734375,0.0,1573.855224609375,1895.4371337890625,0.0,3685.1689453125,0.9155397415161132,1.0,0.0,3.0,1.0,0.0
17934480,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7666417360305786,0.5133275389671326,0.4715754389762878,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8409756422042847,0.6860586404800415,0.5590327382087708,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7491768598556519,0.4781642556190491,0.3418209850788116,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7253302931785583,0.4290175139904022,0.4171614348888397,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5934671759605408,0.2312036752700805,1.096837878227234,285.0030822753906,284.95001220703125,304.1487121582031,293.79168701171875,299.5401306152344,297.26544189453125,285.002197265625,1.0,0.7713608741760254,0.4330451786518097,0.4330451786518097,1.0,1.0,-3.585033893585205,1.18310284614563,2.401931047439575,0.3670956194400787,0.9521234035491944,0.9521234035491944,0.0,408.3394165039063,410.0,66535.0546875,0.0,5126.4677734375,1.0,278.5419311523437,282.8369445800781,296.7738647460937,301.0118103027344,293.1499938964844,293.1499938964844,278.25,33421.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304394721984864,1.0,0.0,0.0,3.703433513641357,3.703457593917847,9.151713697974628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.9052734375,0.0,1573.855224609375,1895.4371337890625,0.0,3685.1689453125,0.9155397415161132,1.0,0.0,3.0,1.0,0.0
17934540,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.766119122505188,0.5120123624801636,0.4706939458847046,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8414248824119568,0.6870545744895935,0.5600754022598267,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.750440776348114,0.4806153774261474,0.3436848223209381,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7256879806518555,0.4295843839645386,0.4178984463214874,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5936940312385559,0.2313516587018966,1.0981279611587524,284.9078063964844,284.95001220703125,304.1654052734375,293.8007202148437,299.5323181152344,297.2590637207031,284.90887451171875,1.0,0.7720629572868347,0.4312856197357178,0.4312856197357178,1.0,1.0,-3.590138435363769,1.1800860166549685,2.410052299499512,0.362588107585907,0.8662126660346985,0.8662126660346985,0.0,408.6695556640625,410.0,67259.359375,0.0,5143.3740234375,1.0,278.25732421875,282.7200012207031,296.8191833496094,301.1775817871094,293.1499938964844,293.1499938964844,278.54998779296875,38318.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93760085105896,1.0,0.0,0.0,3.60133695602417,3.601361036300659,8.654077987557685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.419921875,0.0,1496.8165283203125,1895.4371337890625,0.0,3750.607421875,0.8964447975158691,1.0,0.0,3.0,1.0,0.0
17934600,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.766119122505188,0.5120123624801636,0.4706939458847046,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8414248824119568,0.6870545744895935,0.5600754022598267,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.750440776348114,0.4806153774261474,0.3436848223209381,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7256879806518555,0.4295843839645386,0.4178984463214874,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5936940312385559,0.2313516587018966,1.0981279611587524,284.9078063964844,284.95001220703125,304.1654052734375,293.8007202148437,299.5323181152344,297.2590637207031,284.90887451171875,1.0,0.7720629572868347,0.4312856197357178,0.4312856197357178,1.0,1.0,-3.590138435363769,1.1800860166549685,2.410052299499512,0.362588107585907,0.8662126660346985,0.8662126660346985,0.0,408.6695556640625,410.0,67259.359375,0.0,5143.3740234375,1.0,278.25732421875,282.7200012207031,296.8191833496094,301.1775817871094,293.1499938964844,293.1499938964844,278.54998779296875,38318.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93760085105896,1.0,0.0,0.0,3.60133695602417,3.601361036300659,8.654077987557685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.419921875,0.0,1496.8165283203125,1895.4371337890625,0.0,3750.607421875,0.8964447975158691,1.0,0.0,3.0,1.0,0.0
17934660,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7661598324775696,0.5119698643684387,0.4703471660614013,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.842321515083313,0.6891190409660339,0.5614614486694336,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7521716952323914,0.4840140044689178,0.3458467423915863,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7264070510864258,0.430844098329544,0.4188633561134338,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.5942403078079224,0.2318813353776931,1.0998002290725708,285.0037841796875,284.95001220703125,304.1821594238281,293.8100891113281,299.5321350097656,297.2633972167969,285.0028686523437,1.0,0.7727938890457153,0.4295872151851654,0.4295872151851654,1.0,1.0,-3.5974459648132324,1.1780107021331787,2.4194352626800537,0.3583162426948547,0.9556692838668824,0.9556692838668824,0.0,408.3967895507813,410.0,66717.375,0.0,5163.07666015625,1.0,278.5420227050781,282.83447265625,296.7920227050781,301.04168701171875,293.1499938964844,293.1499938964844,278.25,33437.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306057095527648,1.0,0.0,0.0,3.715800285339356,3.7158243656158447,9.212935196956096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.48046875,0.0,1588.095947265625,1895.4371337890625,0.0,3686.69189453125,0.9183410406112672,1.0,0.0,3.0,1.0,0.0
