time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7661598324775696,0.5119698643684387,0.4703471660614013,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.842321515083313,0.6891190409660339,0.5614614486694336,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7521716952323914,0.4840140044689178,0.3458467423915863,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7264070510864258,0.430844098329544,0.4188633561134338,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.5942403078079224,0.2318813353776931,1.0998002290725708,285.0037841796875,284.95001220703125,304.1821594238281,293.8100891113281,299.5321350097656,297.2633972167969,285.0028686523437,1.0,0.7727938890457153,0.4295872151851654,0.4295872151851654,1.0,1.0,-3.5974459648132324,1.1780107021331787,2.4194352626800537,0.3583162426948547,0.9556692838668824,0.9556692838668824,0.0,408.3967895507813,410.0,66717.375,0.0,5163.07666015625,1.0,278.5420227050781,282.83447265625,296.7920227050781,301.04168701171875,293.1499938964844,293.1499938964844,278.25,33437.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306057095527648,1.0,0.0,0.0,3.715800285339356,3.7158243656158447,9.212935196956096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.48046875,0.0,1588.095947265625,1895.4371337890625,0.0,3686.69189453125,0.9183410406112672,1.0,0.0,3.0,1.0,0.0
17934780,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.765632688999176,0.5106432437896729,0.4694596230983734,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8427331447601318,0.6900113821029663,0.5624271631240845,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7534601092338562,0.4865115284919739,0.3477464318275451,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7267434597015381,0.4313697814941406,0.419565349817276,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.5944436192512512,0.2320040911436081,1.100984811782837,284.90704345703125,284.95001220703125,304.1990051269531,293.8197937011719,299.5244445800781,297.2569580078125,284.9081420898437,1.0,0.7734689116477966,0.427888810634613,0.427888810634613,1.0,1.0,-3.602308750152588,1.1749993562698364,2.427309513092041,0.3540104329586029,0.8687378764152527,0.8687378764152527,0.0,408.7270812988281,410.0,67453.015625,0.0,5179.3623046875,1.0,278.2572326660156,282.71612548828125,296.83807373046875,301.2088623046875,293.1499938964844,293.1499938964844,278.54998779296875,38324.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937728762626648,1.0,0.0,0.0,3.614689350128174,3.614713430404663,8.718368462723447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.560546875,0.0,1511.458984375,1895.4371337890625,0.0,3751.772705078125,0.8994050025939941,1.0,0.0,3.0,1.0,0.0
17934840,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.765632688999176,0.5106432437896729,0.4694596230983734,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8427331447601318,0.6900113821029663,0.5624271631240845,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7534601092338562,0.4865115284919739,0.3477464318275451,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7267434597015381,0.4313697814941406,0.419565349817276,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.5944436192512512,0.2320040911436081,1.100984811782837,284.90704345703125,284.95001220703125,304.1990051269531,293.8197937011719,299.5244445800781,297.2569580078125,284.9081420898437,1.0,0.7734689116477966,0.427888810634613,0.427888810634613,1.0,1.0,-3.602308750152588,1.1749993562698364,2.427309513092041,0.3540104329586029,0.8687378764152527,0.8687378764152527,0.0,408.7270812988281,410.0,67453.015625,0.0,5179.3623046875,1.0,278.2572326660156,282.71612548828125,296.83807373046875,301.2088623046875,293.1499938964844,293.1499938964844,278.54998779296875,38324.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937728762626648,1.0,0.0,0.0,3.614689350128174,3.614713430404663,8.718368462723447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.560546875,0.0,1511.458984375,1895.4371337890625,0.0,3751.772705078125,0.8994050025939941,1.0,0.0,3.0,1.0,0.0
17934900,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7654457092285156,0.5105569958686829,0.4690717160701751,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8429882526397705,0.6909290552139282,0.5629119277000427,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7541667819023132,0.4881831407546997,0.348722368478775,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7269411683082581,0.4319226443767547,0.419895738363266,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5945488214492798,0.232211023569107,1.1013951301574707,285.0181884765625,284.95001220703125,304.2074279785156,293.8247375488281,299.52374267578125,297.25836181640625,285.0191650390625,1.0,0.7737562656402588,0.427039623260498,0.427039623260498,1.0,1.0,-3.604585647583008,1.173432230949402,2.4311532974243164,0.3517365753650665,0.947562038898468,0.947562038898468,0.0,408.7614440917969,410.0,66675.9765625,0.0,5186.2763671875,1.0,278.5013427734375,282.8447570800781,296.79595947265625,301.0047302246094,293.1499938964844,293.1499938964844,278.54998779296875,34018.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322683811187744,1.0,0.0,0.0,3.664865970611572,3.6648898124694815,8.962093716036179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.587890625,0.0,1534.881591796875,1895.4371337890625,0.0,3701.915771484375,0.9088013172149658,1.0,0.0,3.0,1.0,0.0
17934960,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7656635642051697,0.5105946063995361,0.4690954685211181,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.843591034412384,0.6919838786125183,0.5637287497520447,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7552192807197571,0.4899733364582062,0.3499432504177093,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7274386286735535,0.4325946271419525,0.4204893708229065,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.5949641466140747,0.2325120717287063,1.1025391817092896,285.0044250488281,284.95001220703125,304.2159118652344,293.8298034667969,299.52423095703125,297.2613220214844,285.00323486328125,1.0,0.7741705775260925,0.4262067377567291,0.4262067377567291,1.0,1.0,-3.6093270778656006,1.1727803945541382,2.436546564102173,0.3499102294445038,0.9592631459236144,0.9592631459236144,0.0,408.457275390625,410.0,66942.015625,0.0,5198.34033203125,1.0,278.54296875,282.833740234375,296.810791015625,301.072265625,293.1499938964844,293.1499938964844,278.25,33391.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306504726409912,1.0,0.0,0.0,3.7295985221862793,3.729622840881348,9.28148438106291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.38671875,0.0,1603.6015625,1895.4371337890625,0.0,3687.102294921875,0.9211862087249756,1.0,0.0,3.0,1.0,0.0
17935020,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7651384472846985,0.5092527866363525,0.4682064652442932,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8439710736274719,0.6927690505981445,0.5646207928657532,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7565383911132812,0.492514967918396,0.3518817722797394,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.727759063243866,0.4330761134624481,0.4211585223674774,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5951511263847351,0.2326107770204544,1.1036337614059448,284.9061889648437,284.95001220703125,304.23291015625,293.8401184082031,299.5165100097656,297.2548217773437,284.9073181152344,1.0,0.7748202085494995,0.4245409667491913,0.4245409667491913,1.0,1.0,-3.613983631134033,1.1697094440460205,2.4442741870880127,0.3458099365234375,0.871178388595581,0.871178388595581,0.0,408.7832946777344,410.0,67641.171875,0.0,5214.07177734375,1.0,278.2571716308594,282.7123107910156,296.8582458496094,301.2411804199219,293.1499938964844,293.1499938964844,278.54998779296875,38327.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377796053886414,1.0,0.0,0.0,3.627795934677124,3.627820253372192,8.781708515925857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5947265625,0.0,1525.9151611328125,1895.4371337890625,0.0,3752.236083984375,0.9022937417030334,1.0,0.0,3.0,1.0,0.0
17935080,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7651384472846985,0.5092527866363525,0.4682064652442932,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8439710736274719,0.6927690505981445,0.5646207928657532,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7565383911132812,0.492514967918396,0.3518817722797394,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.727759063243866,0.4330761134624481,0.4211585223674774,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5951511263847351,0.2326107770204544,1.1036337614059448,284.9061889648437,284.95001220703125,304.23291015625,293.8401184082031,299.5165100097656,297.2548217773437,284.9073181152344,1.0,0.7748202085494995,0.4245409667491913,0.4245409667491913,1.0,1.0,-3.613983631134033,1.1697094440460205,2.4442741870880127,0.3458099365234375,0.871178388595581,0.871178388595581,0.0,408.7832946777344,410.0,67641.171875,0.0,5214.07177734375,1.0,278.2571716308594,282.7123107910156,296.8582458496094,301.2411804199219,293.1499938964844,293.1499938964844,278.54998779296875,38327.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377796053886414,1.0,0.0,0.0,3.627795934677124,3.627820253372192,8.781708515925857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5947265625,0.0,1525.9151611328125,1895.4371337890625,0.0,3752.236083984375,0.9022937417030334,1.0,0.0,3.0,1.0,0.0
17935140,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7651640772819519,0.5091944336891174,0.467832088470459,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8447934985160828,0.6946462392807007,0.5658432245254517,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7583293914794922,0.496038019657135,0.3541178405284881,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.728432834148407,0.4342631995677948,0.4220439791679382,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5956507921218872,0.2330982387065887,1.1050899028778076,285.0047912597656,284.95001220703125,304.25,293.8507995605469,299.5163269042969,297.2592163085937,285.00360107421875,1.0,0.7754944562911987,0.4228751957416534,0.4228751957416534,1.0,1.0,-3.620760440826416,1.1673773527145386,2.453383207321167,0.341782659292221,0.9626105427742004,0.9626105427742004,0.0,408.509765625,410.0,67072.46875,0.0,5232.4130859375,1.0,278.5429992675781,282.8294372558594,296.831787109375,301.1043701171875,293.1499938964844,293.1499938964844,278.25,33426.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306710958480836,1.0,0.0,0.0,3.741405963897705,3.741430282592773,9.340345741293276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.69140625,0.0,1617.52490234375,1895.4371337890625,0.0,3687.291015625,0.9238467812538148,1.0,0.0,3.0,1.0,0.0
17935200,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7651640772819519,0.5091944336891174,0.467832088470459,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8447934985160828,0.6946462392807007,0.5658432245254517,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7583293914794922,0.496038019657135,0.3541178405284881,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.728432834148407,0.4342631995677948,0.4220439791679382,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5956507921218872,0.2330982387065887,1.1050899028778076,285.0047912597656,284.95001220703125,304.25,293.8507995605469,299.5163269042969,297.2592163085937,285.00360107421875,1.0,0.7754944562911987,0.4228751957416534,0.4228751957416534,1.0,1.0,-3.620760440826416,1.1673773527145386,2.453383207321167,0.341782659292221,0.9626105427742004,0.9626105427742004,0.0,408.509765625,410.0,67072.46875,0.0,5232.4130859375,1.0,278.5429992675781,282.8294372558594,296.831787109375,301.1043701171875,293.1499938964844,293.1499938964844,278.25,33426.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306710958480836,1.0,0.0,0.0,3.741405963897705,3.741430282592773,9.340345741293276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.69140625,0.0,1617.52490234375,1895.4371337890625,0.0,3687.291015625,0.9238467812538148,1.0,0.0,3.0,1.0,0.0
17935260,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7646278142929077,0.507835865020752,0.4669307470321655,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8451300263404846,0.6953219771385193,0.5666529536247253,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7596676349639893,0.4986225962638855,0.3560894727706909,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7287273406982422,0.4346975982189178,0.4226734638214111,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5958136916160583,0.2331737726926803,1.106088161468506,284.9053955078125,284.95001220703125,304.26739501953125,293.8617858886719,299.50860595703125,297.2526550292969,284.9065856933594,1.0,0.776117205619812,0.4212317168712616,0.4212317168712616,1.0,1.0,-3.625162363052368,1.164211392402649,2.460951089859009,0.3377297222614288,0.8735820055007935,0.8735820055007935,0.0,408.83990478515625,410.0,67824.4453125,0.0,5247.48974609375,1.0,278.2570495605469,282.7087707519531,296.8797912597656,301.27447509765625,293.1499938964844,293.1499938964844,278.54998779296875,38340.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377596974372864,1.0,0.0,0.0,3.640265464782715,3.640289783477783,8.842180818646739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.1171875,0.0,1539.8271484375,1895.4371337890625,0.0,3752.054443359375,0.9050817489624025,1.0,0.0,3.0,1.0,0.0
17935320,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7646278142929077,0.507835865020752,0.4669307470321655,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8451300263404846,0.6953219771385193,0.5666529536247253,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7596676349639893,0.4986225962638855,0.3560894727706909,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7287273406982422,0.4346975982189178,0.4226734638214111,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5958136916160583,0.2331737726926803,1.106088161468506,284.9053955078125,284.95001220703125,304.26739501953125,293.8617858886719,299.50860595703125,297.2526550292969,284.9065856933594,1.0,0.776117205619812,0.4212317168712616,0.4212317168712616,1.0,1.0,-3.625162363052368,1.164211392402649,2.460951089859009,0.3377297222614288,0.8735820055007935,0.8735820055007935,0.0,408.83990478515625,410.0,67824.4453125,0.0,5247.48974609375,1.0,278.2570495605469,282.7087707519531,296.8797912597656,301.27447509765625,293.1499938964844,293.1499938964844,278.54998779296875,38340.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377596974372864,1.0,0.0,0.0,3.640265464782715,3.640289783477783,8.842180818646739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.1171875,0.0,1539.8271484375,1895.4371337890625,0.0,3752.054443359375,0.9050817489624025,1.0,0.0,3.0,1.0,0.0
17935380,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7646438479423523,0.5077667832374573,0.4665429890155792,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.845912516117096,0.6971014142036438,0.567792534828186,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7614861726760864,0.5022063255310059,0.3583630621433258,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7293757796287537,0.4358438551425934,0.4235163331031799,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.5962914824485779,0.2336421459913253,1.1074503660202026,285.0053405761719,284.95001220703125,304.28521728515625,293.8731689453125,299.5086364746094,297.2571105957031,285.0041809082031,1.0,0.7767636775970459,0.4195882081985473,0.4195882081985473,1.0,1.0,-3.6316869258880615,1.1617848873138428,2.4699020385742188,0.3337336480617523,0.965923547744751,0.965923547744751,0.0,408.5646667480469,410.0,67240.6953125,0.0,5265.1640625,1.0,278.5430908203125,282.82733154296875,296.8539733886719,301.1374206542969,293.1499938964844,293.1499938964844,278.25,33448.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306107759475708,1.0,0.0,0.0,3.752704381942749,3.752728939056397,9.396843552167412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.537109375,0.0,1630.838134765625,1895.4371337890625,0.0,3686.738525390625,0.926410675048828,1.0,0.0,3.0,1.0,0.0
17935440,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7646438479423523,0.5077667832374573,0.4665429890155792,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.845912516117096,0.6971014142036438,0.567792534828186,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7614861726760864,0.5022063255310059,0.3583630621433258,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7293757796287537,0.4358438551425934,0.4235163331031799,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.5962914824485779,0.2336421459913253,1.1074503660202026,285.0053405761719,284.95001220703125,304.28521728515625,293.8731689453125,299.5086364746094,297.2571105957031,285.0041809082031,1.0,0.7767636775970459,0.4195882081985473,0.4195882081985473,1.0,1.0,-3.6316869258880615,1.1617848873138428,2.4699020385742188,0.3337336480617523,0.965923547744751,0.965923547744751,0.0,408.5646667480469,410.0,67240.6953125,0.0,5265.1640625,1.0,278.5430908203125,282.82733154296875,296.8539733886719,301.1374206542969,293.1499938964844,293.1499938964844,278.25,33448.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306107759475708,1.0,0.0,0.0,3.752704381942749,3.752728939056397,9.396843552167412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.537109375,0.0,1630.838134765625,1895.4371337890625,0.0,3686.738525390625,0.926410675048828,1.0,0.0,3.0,1.0,0.0
17935500,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7645998597145081,0.5071489810943604,0.4663175344467163,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.846263587474823,0.6974748373031616,0.5683547258377075,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.762362539768219,0.5035778880119324,0.3595008850097656,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7296831607818604,0.4361100196838379,0.4239642322063446,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.5965379476547241,0.2337227314710617,1.1083216667175293,284.8788757324219,284.95001220703125,304.2943115234375,293.8789978027344,299.5054626464844,297.25469970703125,284.8773193359375,1.0,0.7771353721618652,0.4187664687633514,0.4187664687633514,1.0,1.0,-3.635175228118897,1.160629391670227,2.474545955657959,0.3319071233272552,0.8788884878158569,0.8788884878158569,0.0,408.5366821289063,410.0,68249.6875,0.0,5275.35302734375,1.0,278.29547119140625,282.68243408203125,296.90826416015625,301.3688659667969,293.1499938964844,293.1499938964844,278.25,37375.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361954927444458,1.0,0.0,0.0,3.722874402999878,3.722899436950684,9.248047376786416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5576171875,0.0,1626.263427734375,1895.4371337890625,0.0,3737.795166015625,0.920603096485138,1.0,0.0,3.0,1.0,0.0
17935560,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7641019225120544,0.5063957571983337,0.4656349122524261,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8462097644805908,0.6976701021194458,0.568523108959198,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7628474831581116,0.50483638048172,0.3603706359863281,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7296479344367981,0.4362336099147796,0.4241077899932861,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.5964356064796448,0.2336973845958709,1.1083658933639526,284.9045715332031,284.95001220703125,304.3034973144531,293.8849182128906,299.50115966796875,297.2505798339844,284.9059143066406,1.0,0.7773604989051819,0.4179717302322387,0.4179717302322387,1.0,1.0,-3.635867118835449,1.1585540771484375,2.477313041687012,0.3297357261180877,0.8759003281593323,0.8759003281593323,0.0,408.8929138183594,410.0,68000.3671875,0.0,5279.63671875,1.0,278.257080078125,282.7055053710937,296.9028015136719,301.3090515136719,293.1499938964844,293.1499938964844,278.54998779296875,38367.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376501441001892,1.0,0.0,0.0,3.652206897735596,3.652231454849243,8.900287866708823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.287109375,0.0,1553.353515625,1895.4371337890625,0.0,3751.056396484375,0.9077500104904176,1.0,0.0,3.0,1.0,0.0
17935620,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7641080617904663,0.5063161253929138,0.4652338325977325,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.846951425075531,0.6993507742881775,0.5695790648460388,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7646921873092651,0.5084806680679321,0.3626815676689148,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7302724123001099,0.437341034412384,0.4249105751514435,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5968928337097168,0.2341482937335968,1.1096419095993042,285.0059509277344,284.95001220703125,304.3221740722656,293.8970031738281,299.50164794921875,297.2550964355469,285.0047607421875,1.0,0.7779805660247803,0.416382223367691,0.416382223367691,1.0,1.0,-3.6421501636505127,1.156135082244873,2.48601508140564,0.3258611261844635,0.9692564606666564,0.9692564606666564,0.0,408.6168212890625,410.0,67406.8828125,0.0,5296.66943359375,1.0,278.5431823730469,282.82537841796875,296.8776550292969,301.171875,293.1499938964844,293.1499938964844,278.25,33469.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304769039154052,1.0,0.0,0.0,3.7637815475463854,3.763806104660034,9.45240003602521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.572265625,0.0,1643.9521484375,1895.4371337890625,0.0,3685.51171875,0.9289231896400452,1.0,0.0,3.0,1.0,0.0
17935680,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7641080617904663,0.5063161253929138,0.4652338325977325,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.846951425075531,0.6993507742881775,0.5695790648460388,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7646921873092651,0.5084806680679321,0.3626815676689148,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7302724123001099,0.437341034412384,0.4249105751514435,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5968928337097168,0.2341482937335968,1.1096419095993042,285.0059509277344,284.95001220703125,304.3221740722656,293.8970031738281,299.50164794921875,297.2550964355469,285.0047607421875,1.0,0.7779805660247803,0.416382223367691,0.416382223367691,1.0,1.0,-3.6421501636505127,1.156135082244873,2.48601508140564,0.3258611261844635,0.9692564606666564,0.9692564606666564,0.0,408.6168212890625,410.0,67406.8828125,0.0,5296.66943359375,1.0,278.5431823730469,282.82537841796875,296.8776550292969,301.171875,293.1499938964844,293.1499938964844,278.25,33469.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304769039154052,1.0,0.0,0.0,3.7637815475463854,3.763806104660034,9.45240003602521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.572265625,0.0,1643.9521484375,1895.4371337890625,0.0,3685.51171875,0.9289231896400452,1.0,0.0,3.0,1.0,0.0
17935740,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7635552287101746,0.5049319863319397,0.4643142521381378,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8472043871879578,0.6998108625411987,0.5702261328697205,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.766070544719696,0.5111544728279114,0.3647216558456421,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7305192351341248,0.437687337398529,0.4254627525806427,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5970161557197571,0.2341841906309127,1.110476016998291,284.9035339355469,284.95001220703125,304.3412475585937,293.909423828125,299.4944152832031,297.24859619140625,284.9046630859375,1.0,0.7785520553588867,0.4147927165031433,0.4147927165031433,1.0,1.0,-3.646092653274536,1.1528478860855105,2.4932446479797363,0.3219165802001953,0.8781167268753052,0.8781167268753052,0.0,408.9485473632813,410.0,68185.5625,0.0,5310.51611328125,1.0,278.2571105957031,282.70166015625,296.9269714355469,301.3449401855469,293.1499938964844,293.1499938964844,278.54998779296875,38318.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374781847000122,1.0,0.0,0.0,3.66540789604187,3.6654324531555176,8.964744893091847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.486328125,0.0,1567.7987060546875,1895.4371337890625,0.0,3749.48974609375,0.9105651378631592,1.0,0.0,3.0,1.0,0.0
17935800,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7635552287101746,0.5049319863319397,0.4643142521381378,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8472043871879578,0.6998108625411987,0.5702261328697205,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.766070544719696,0.5111544728279114,0.3647216558456421,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7305192351341248,0.437687337398529,0.4254627525806427,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5970161557197571,0.2341841906309127,1.110476016998291,284.9035339355469,284.95001220703125,304.3412475585937,293.909423828125,299.4944152832031,297.24859619140625,284.9046630859375,1.0,0.7785520553588867,0.4147927165031433,0.4147927165031433,1.0,1.0,-3.646092653274536,1.1528478860855105,2.4932446479797363,0.3219165802001953,0.8781167268753052,0.8781167268753052,0.0,408.9485473632813,410.0,68185.5625,0.0,5310.51611328125,1.0,278.2571105957031,282.70166015625,296.9269714355469,301.3449401855469,293.1499938964844,293.1499938964844,278.54998779296875,38318.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374781847000122,1.0,0.0,0.0,3.66540789604187,3.6654324531555176,8.964744893091847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.486328125,0.0,1567.7987060546875,1895.4371337890625,0.0,3749.48974609375,0.9105651378631592,1.0,0.0,3.0,1.0,0.0
17935860,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7635557651519775,0.5048431754112244,0.4639047384262085,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.847908079624176,0.7013923525810242,0.5712007284164429,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7679430842399597,0.5148582458496094,0.3670713603496551,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7311237454414368,0.4387581646442413,0.4262293875217438,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5974563360214233,0.2346187382936477,1.111674189567566,285.0065612792969,284.95001220703125,304.3606262207031,293.92218017578125,299.495361328125,297.253173828125,285.0054016113281,1.0,0.779146671295166,0.4132684469223022,0.4132684469223022,1.0,1.0,-3.652160167694092,1.150479793548584,2.501680374145508,0.3181904256343841,0.9725831151008606,0.9725831151008606,0.0,408.6676635742188,410.0,67571.5703125,0.0,5326.9501953125,1.0,278.54327392578125,282.82354736328125,296.9026794433594,301.2076110839844,293.1499938964844,293.1499938964844,278.25,33487.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302817583084106,1.0,0.0,0.0,3.7746312618255615,3.774656057357788,9.506974834039285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7421875,0.0,1656.8580322265625,1895.4371337890625,0.0,3683.723388671875,0.9313897490501404,1.0,0.0,3.0,1.0,0.0
17935920,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7635557651519775,0.5048431754112244,0.4639047384262085,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.847908079624176,0.7013923525810242,0.5712007284164429,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7679430842399597,0.5148582458496094,0.3670713603496551,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7311237454414368,0.4387581646442413,0.4262293875217438,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5974563360214233,0.2346187382936477,1.111674189567566,285.0065612792969,284.95001220703125,304.3606262207031,293.92218017578125,299.495361328125,297.253173828125,285.0054016113281,1.0,0.779146671295166,0.4132684469223022,0.4132684469223022,1.0,1.0,-3.652160167694092,1.150479793548584,2.501680374145508,0.3181904256343841,0.9725831151008606,0.9725831151008606,0.0,408.6676635742188,410.0,67571.5703125,0.0,5326.9501953125,1.0,278.54327392578125,282.82354736328125,296.9026794433594,301.2076110839844,293.1499938964844,293.1499938964844,278.25,33487.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302817583084106,1.0,0.0,0.0,3.7746312618255615,3.774656057357788,9.506974834039285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7421875,0.0,1656.8580322265625,1895.4371337890625,0.0,3683.723388671875,0.9313897490501404,1.0,0.0,3.0,1.0,0.0
17935980,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7629993557929993,0.5034453868865967,0.4629815220832824,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8481222987174988,0.7017390131950378,0.5717692971229553,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.769342303276062,0.5175721645355225,0.3691466152667999,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7313514351844788,0.4390628635883331,0.4267486929893493,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.5975651741027832,0.2346373945474624,1.1124446392059326,284.9029235839844,284.95001220703125,304.3803405761719,293.935302734375,299.4885559082031,297.2467041015625,284.9042663574219,1.0,0.7796953320503235,0.4117441475391388,0.4117441475391388,1.0,1.0,-3.655913591384888,1.1472669839859009,2.5086464881896973,0.3144121170043945,0.8805370330810547,0.8805370330810547,0.0,408.9971618652344,410.0,68356.75,0.0,5340.27099609375,1.0,278.256591796875,282.69873046875,296.9530639648437,301.3822631835937,293.1499938964844,293.1499938964844,278.54998779296875,38399.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372861981391908,1.0,0.0,0.0,3.676426887512207,3.676451444625856,9.018725108944636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.162109375,0.0,1580.8499755859375,1895.4371337890625,0.0,3747.739990234375,0.913057267665863,1.0,0.0,3.0,1.0,0.0
17936040,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7629993557929993,0.5034453868865967,0.4629815220832824,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8481222987174988,0.7017390131950378,0.5717692971229553,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.769342303276062,0.5175721645355225,0.3691466152667999,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7313514351844788,0.4390628635883331,0.4267486929893493,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.5975651741027832,0.2346373945474624,1.1124446392059326,284.9029235839844,284.95001220703125,304.3803405761719,293.935302734375,299.4885559082031,297.2467041015625,284.9042663574219,1.0,0.7796953320503235,0.4117441475391388,0.4117441475391388,1.0,1.0,-3.655913591384888,1.1472669839859009,2.5086464881896973,0.3144121170043945,0.8805370330810547,0.8805370330810547,0.0,408.9971618652344,410.0,68356.75,0.0,5340.27099609375,1.0,278.256591796875,282.69873046875,296.9530639648437,301.3822631835937,293.1499938964844,293.1499938964844,278.54998779296875,38399.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372861981391908,1.0,0.0,0.0,3.676426887512207,3.676451444625856,9.018725108944636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.162109375,0.0,1580.8499755859375,1895.4371337890625,0.0,3747.739990234375,0.913057267665863,1.0,0.0,3.0,1.0,0.0
17936100,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7627761960029602,0.5033248066902161,0.4625527560710907,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8482552170753479,0.7023835182189941,0.5720239281654358,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7700914144515991,0.5193850994110107,0.3702016472816467,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7314780354499817,0.4395113289356231,0.4269698858261108,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.597610354423523,0.2347976416349411,1.1126205921173096,285.018798828125,284.95001220703125,304.3902893066406,293.94195556640625,299.4884033203125,297.2481384277344,285.0201110839844,1.0,0.7799113988876343,0.4109820127487182,0.4109820127487182,1.0,1.0,-3.6574974060058594,1.1455589532852173,2.511938571929932,0.3123369812965393,0.9620174765586852,0.9620174765586852,0.0,409.0439147949219,410.0,67519.0390625,0.0,5345.3427734375,1.0,278.50274658203125,282.8313293457031,296.9124755859375,301.1756286621094,293.1499938964844,293.1499938964844,278.54998779296875,34174.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317458868026732,1.0,0.0,0.0,3.722914695739746,3.7229392528533936,9.248248034054996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6728515625,0.0,1601.882080078125,1895.4371337890625,0.0,3697.133544921875,0.9218884706497192,1.0,0.0,3.0,1.0,0.0
17936160,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7629854679107666,0.5033491849899292,0.4625553488731384,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8487724661827087,0.7032014727592468,0.5726400017738342,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7712320685386658,0.521333634853363,0.3715280294418335,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7319306135177612,0.440099149942398,0.4274759590625763,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.5979870557785034,0.2350612729787826,1.1135774850845337,285.0074157714844,284.95001220703125,304.4003295898437,293.9486999511719,299.4896545410156,297.2513122558594,285.0062561035156,1.0,0.7802640199661255,0.4102360308170318,0.4102360308170318,1.0,1.0,-3.6617259979248047,1.1448073387145996,2.516918659210205,0.3106885850429535,0.9760622978210448,0.9760622978210448,0.0,408.7196960449219,410.0,67736.453125,0.0,5356.0322265625,1.0,278.5434265136719,282.822021484375,296.9288635253906,301.2443542480469,293.1499938964844,293.1499938964844,278.25,33492.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300373196601868,1.0,0.0,0.0,3.785376071929932,3.785401105880737,9.56117673922563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.68359375,0.0,1669.6014404296875,1895.4371337890625,0.0,3681.483154296875,0.9338459968566896,1.0,0.0,3.0,1.0,0.0
17936220,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7624270915985107,0.5019437670707703,0.4616302251815796,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8489387631416321,0.7034070491790771,0.5731091499328613,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726507782936096,0.5240883231163025,0.3736368715763092,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7321410775184631,0.4403669834136963,0.427964299917221,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5980886220932007,0.2350726574659347,1.1143161058425903,284.9022216796875,284.95001220703125,304.4205627441406,293.9624328613281,299.4831237792969,297.2449951171875,284.90362548828125,1.0,0.7807905673980713,0.4087440371513366,0.4087440371513366,1.0,1.0,-3.665301561355591,1.1415811777114868,2.5237202644348145,0.3069766759872436,0.8830117583274841,0.8830117583274841,0.0,409.044921875,410.0,68535.5703125,0.0,5368.84228515625,1.0,278.25653076171875,282.6957092285156,296.9800720214844,301.4207763671875,293.1499938964844,293.1499938964844,278.54998779296875,38392.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370137453079224,1.0,0.0,0.0,3.688443183898926,3.688467979431152,9.077776326193998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.005859375,0.0,1594.447998046875,1895.4371337890625,0.0,3745.2568359375,0.9157170057296752,1.0,0.0,3.0,1.0,0.0
17936280,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7624270915985107,0.5019437670707703,0.4616302251815796,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8489387631416321,0.7034070491790771,0.5731091499328613,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726507782936096,0.5240883231163025,0.3736368715763092,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7321410775184631,0.4403669834136963,0.427964299917221,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5980886220932007,0.2350726574659347,1.1143161058425903,284.9022216796875,284.95001220703125,304.4205627441406,293.9624328613281,299.4831237792969,297.2449951171875,284.90362548828125,1.0,0.7807905673980713,0.4087440371513366,0.4087440371513366,1.0,1.0,-3.665301561355591,1.1415811777114868,2.5237202644348145,0.3069766759872436,0.8830117583274841,0.8830117583274841,0.0,409.044921875,410.0,68535.5703125,0.0,5368.84228515625,1.0,278.25653076171875,282.6957092285156,296.9800720214844,301.4207763671875,293.1499938964844,293.1499938964844,278.54998779296875,38392.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370137453079224,1.0,0.0,0.0,3.688443183898926,3.688467979431152,9.077776326193998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.005859375,0.0,1594.447998046875,1895.4371337890625,0.0,3745.2568359375,0.9157170057296752,1.0,0.0,3.0,1.0,0.0
17936340,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7624092102050781,0.5018421411514282,0.4611979722976684,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8495383858680725,0.704743504524231,0.573871910572052,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7745633721351624,0.527905285358429,0.3760536313056946,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7327036261558533,0.4413729310035705,0.4286605715751648,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.5985041856765747,0.2354907542467117,1.115422010421753,285.0078125,284.95001220703125,304.4410095214844,293.9765014648437,299.4844665527344,297.249755859375,285.0066833496094,1.0,0.781336784362793,0.4072520434856415,0.4072520434856415,1.0,1.0,-3.670926809310913,1.1390573978424072,2.5318691730499268,0.3032635450363159,0.979360044002533,0.979360044002533,0.0,408.7620849609375,410.0,67902.0078125,0.0,5384.07177734375,1.0,278.5434875488281,282.8201599121094,296.9566955566406,301.2831726074219,293.1499938964844,293.1499938964844,278.25,33527.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297505617141724,1.0,0.0,0.0,3.7962727546691895,3.796297788619995,9.616302349968464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.765625,0.0,1682.830810546875,1895.4371337890625,0.0,3678.854736328125,0.9362943768501282,1.0,0.0,3.0,1.0,0.0
17936400,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7624092102050781,0.5018421411514282,0.4611979722976684,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8495383858680725,0.704743504524231,0.573871910572052,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7745633721351624,0.527905285358429,0.3760536313056946,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7327036261558533,0.4413729310035705,0.4286605715751648,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.5985041856765747,0.2354907542467117,1.115422010421753,285.0078125,284.95001220703125,304.4410095214844,293.9765014648437,299.4844665527344,297.249755859375,285.0066833496094,1.0,0.781336784362793,0.4072520434856415,0.4072520434856415,1.0,1.0,-3.670926809310913,1.1390573978424072,2.5318691730499268,0.3032635450363159,0.979360044002533,0.979360044002533,0.0,408.7620849609375,410.0,67902.0078125,0.0,5384.07177734375,1.0,278.5434875488281,282.8201599121094,296.9566955566406,301.2831726074219,293.1499938964844,293.1499938964844,278.25,33527.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297505617141724,1.0,0.0,0.0,3.7962727546691895,3.796297788619995,9.616302349968464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.765625,0.0,1682.830810546875,1895.4371337890625,0.0,3678.854736328125,0.9362943768501282,1.0,0.0,3.0,1.0,0.0
17936460,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7623106241226196,0.501098096370697,0.4608933925628662,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8498061895370483,0.7048734426498413,0.5742793679237366,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7755621671676636,0.5295094847679138,0.3773850500583648,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7329781651496887,0.4415634274482727,0.4290658235549927,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5987232327461243,0.2355359494686126,1.1162149906158447,284.8768005371094,284.95001220703125,304.4525451660156,293.9844970703125,299.4814147949219,297.2469787597656,284.8770751953125,1.0,0.7816928029060364,0.4064289033412933,0.4064289033412933,1.0,1.0,-3.674190044403076,1.1376968622207642,2.5364933013916016,0.3014001846313476,0.8869919776916504,0.8869919776916504,0.0,408.7598876953125,410.0,68911.921875,0.0,5393.916015625,1.0,278.28533935546875,282.6711120605469,297.0140991210937,301.51336669921875,293.1499938964844,293.1499938964844,278.25,37809.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935705304145813,1.0,0.0,0.0,3.7566542625427246,3.756679534912109,9.416635293746368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.0908203125,0.0,1669.03271484375,1895.4371337890625,0.0,3733.322998046875,0.9287806153297424,1.0,0.0,3.0,1.0,0.0
17936520,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7618424296379089,0.5004262924194336,0.4602653980255127,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8496553301811218,0.7048298120498657,0.5742467641830444,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7759922742843628,0.5306935906410217,0.3781896531581878,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7328937649726868,0.4416051506996155,0.4291179180145263,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.5985930562019348,0.2354892790317535,1.1161168813705444,284.90142822265625,284.95001220703125,304.4616394042969,293.9908447265625,299.4781188964844,297.2436218261719,284.90283203125,1.0,0.7818418741226196,0.4057821631431579,0.4057821631431579,1.0,1.0,-3.6743030548095694,1.135782241821289,2.538520574569702,0.2995790541172027,0.8854127526283264,0.8854127526283264,0.0,409.0903625488281,410.0,68711.15625,0.0,5396.345703125,1.0,278.2564392089844,282.692626953125,297.00836181640625,301.46051025390625,293.1499938964844,293.1499938964844,278.54998779296875,38392.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366937279701232,1.0,0.0,0.0,3.7003331184387207,3.7003581523895264,9.136396670328396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.8154296875,0.0,1608.0350341796875,1895.4371337890625,0.0,3742.339111328125,0.9183554649353028,1.0,0.0,3.0,1.0,0.0
