time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7618163824081421,0.5003182888031006,0.4598244130611419,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8502113223075867,0.7060622572898865,0.574922502040863,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7779194712638855,0.5345593690872192,0.3806361258029938,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7334380745887756,0.442582756280899,0.4297842681407928,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.598992645740509,0.2358946502208709,1.1171598434448242,285.00836181640625,284.95001220703125,304.4824523925781,294.0054626464844,299.4796447753906,297.2485656738281,285.0072326660156,1.0,0.782365083694458,0.4043122828006744,0.4043122828006744,1.0,1.0,-3.679718255996704,1.1332051753997805,2.546513080596924,0.2958837747573852,0.9826405644416808,0.9826405644416808,0.0,408.8072814941406,410.0,68061.3203125,0.0,5410.9990234375,1.0,278.5435485839844,282.8185119628906,296.98553466796875,301.322509765625,293.1499938964844,293.1499938964844,278.25,33551.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294027090072632,1.0,0.0,0.0,3.8066985607147217,3.8067235946655273,9.669194014350069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.4755859375,0.0,1695.4874267578125,1895.4371337890625,0.0,3675.6650390625,0.9386700391769408,1.0,0.0,3.0,1.0,0.0
17936640,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7618163824081421,0.5003182888031006,0.4598244130611419,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8502113223075867,0.7060622572898865,0.574922502040863,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7779194712638855,0.5345593690872192,0.3806361258029938,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7334380745887756,0.442582756280899,0.4297842681407928,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.598992645740509,0.2358946502208709,1.1171598434448242,285.00836181640625,284.95001220703125,304.4824523925781,294.0054626464844,299.4796447753906,297.2485656738281,285.0072326660156,1.0,0.782365083694458,0.4043122828006744,0.4043122828006744,1.0,1.0,-3.679718255996704,1.1332051753997805,2.546513080596924,0.2958837747573852,0.9826405644416808,0.9826405644416808,0.0,408.8072814941406,410.0,68061.3203125,0.0,5410.9990234375,1.0,278.5435485839844,282.8185119628906,296.98553466796875,301.322509765625,293.1499938964844,293.1499938964844,278.25,33551.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294027090072632,1.0,0.0,0.0,3.8066985607147217,3.8067235946655273,9.669194014350069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.4755859375,0.0,1695.4874267578125,1895.4371337890625,0.0,3675.6650390625,0.9386700391769408,1.0,0.0,3.0,1.0,0.0
17936700,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7617690563201904,0.4996899664402008,0.4595918953418731,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.850469172000885,0.7061657905578613,0.5752807855606079,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7788571715354919,0.536039412021637,0.3818649053573608,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7337074279785156,0.442764937877655,0.43015918135643,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5992127060890198,0.2359448075294494,1.1179063320159912,284.8789978027344,284.95001220703125,304.492919921875,294.0129089355469,299.47723388671875,297.2465209960937,284.87701416015625,1.0,0.7826837301254272,0.4035773277282715,0.4035773277282715,1.0,1.0,-3.682781934738159,1.1320209503173828,2.5507609844207764,0.2942252457141876,0.8943192362785339,0.8943192362785339,0.0,408.76416015625,410.0,69129.6796875,0.0,5420.0166015625,1.0,278.2942810058594,282.6698608398437,297.0411682128906,301.5580139160156,293.1499938964844,293.1499938964844,278.25,37178.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348744750022888,1.0,0.0,0.0,3.7814784049987793,3.781503915786743,9.541497547616018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.181640625,0.0,1693.5614013671875,1895.4371337890625,0.0,3725.73828125,0.9337238669395448,1.0,0.0,3.0,1.0,0.0
17936760,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.761245608329773,0.4988991320133209,0.4588896930217743,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8502866625785828,0.7060444951057434,0.5752159357070923,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7793578505516052,0.537380039691925,0.3827978372573852,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7336119413375854,0.4427859485149383,0.4302156567573547,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5990676283836365,0.2358790338039398,1.1177977323532104,284.9009094238281,284.95001220703125,304.5033874511719,294.0203857421875,299.4735412597656,297.2426147460937,284.9023742675781,1.0,0.7828485369682312,0.4028682708740234,0.4028682708740234,1.0,1.0,-3.682908058166504,1.1299002170562744,2.553007841110229,0.292233407497406,0.8879618644714355,0.8879618644714355,0.0,409.134521484375,410.0,68879.5078125,0.0,5422.74365234375,1.0,278.2566833496094,282.69000244140625,297.0376281738281,301.5008239746094,293.1499938964844,293.1499938964844,278.54998779296875,38356.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362773299217224,1.0,0.0,0.0,3.711728096008301,3.7117531299591056,9.192752941089566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.6611328125,0.0,1620.86669921875,1895.4371337890625,0.0,3738.54150390625,0.920942723751068,1.0,0.0,3.0,1.0,0.0
17936820,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7612138390541077,0.4987861216068268,0.4584436118602752,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8508027791976929,0.7071783542633057,0.5758118033409119,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7812966108322144,0.5412889719009399,0.3852716386318207,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7341413497924805,0.4437392950057983,0.4308575093746185,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.5994518399238586,0.2362709641456604,1.1187775135040283,285.0088806152344,284.95001220703125,304.5244445800781,294.0355834960937,299.4753723144531,297.2476806640625,285.0077514648437,1.0,0.7833502292633057,0.4014501571655273,0.4014501571655273,1.0,1.0,-3.688131809234619,1.1273704767227173,2.5607612133026123,0.2886444330215454,0.9858795404434204,0.9858795404434204,0.0,408.8504028320313,410.0,68214.7890625,0.0,5436.86376953125,1.0,278.54364013671875,282.8169250488281,297.0155639648437,301.3626708984375,293.1499938964844,293.1499938964844,278.25,33574.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928980588912964,1.0,0.0,0.0,3.816773891448975,3.81679916381836,9.72044517766335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.7587890625,0.0,1707.7733154296875,1895.4371337890625,0.0,3671.793701171875,0.9409652948379515,1.0,0.0,3.0,1.0,0.0
17936880,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7612138390541077,0.4987861216068268,0.4584436118602752,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8508027791976929,0.7071783542633057,0.5758118033409119,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7812966108322144,0.5412889719009399,0.3852716386318207,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7341413497924805,0.4437392950057983,0.4308575093746185,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.5994518399238586,0.2362709641456604,1.1187775135040283,285.0088806152344,284.95001220703125,304.5244445800781,294.0355834960937,299.4753723144531,297.2476806640625,285.0077514648437,1.0,0.7833502292633057,0.4014501571655273,0.4014501571655273,1.0,1.0,-3.688131809234619,1.1273704767227173,2.5607612133026123,0.2886444330215454,0.9858795404434204,0.9858795404434204,0.0,408.8504028320313,410.0,68214.7890625,0.0,5436.86376953125,1.0,278.54364013671875,282.8169250488281,297.0155639648437,301.3626708984375,293.1499938964844,293.1499938964844,278.25,33574.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928980588912964,1.0,0.0,0.0,3.816773891448975,3.81679916381836,9.72044517766335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.7587890625,0.0,1707.7733154296875,1895.4371337890625,0.0,3671.793701171875,0.9409652948379515,1.0,0.0,3.0,1.0,0.0
17936940,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.760638952255249,0.4973610937595367,0.4575080275535583,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8508374691009521,0.707056999206543,0.5760276913642883,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7827393412590027,0.5441325902938843,0.3874549865722656,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7343005537986755,0.4439153373241424,0.4312673509120941,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.59951251745224,0.236239954829216,1.119360089302063,284.8998413085937,284.95001220703125,304.5455322265625,294.0510559082031,299.4693908691406,297.2418518066406,284.9013061523437,1.0,0.7838137149810791,0.4000320434570312,0.4000320434570312,1.0,1.0,-3.6911447048187256,1.1240509748458862,2.56709361076355,0.2850336730480194,0.8900094628334045,0.8900094628334045,0.0,409.1788940429688,410.0,69041.28125,0.0,5448.1171875,1.0,278.2562866210937,282.6867370605469,297.0682678222656,301.54205322265625,293.1499938964844,293.1499938964844,278.54998779296875,38390.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935841739177704,1.0,0.0,0.0,3.722822189331055,3.722847223281861,9.247788170796412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.99609375,0.0,1633.9488525390625,1895.4371337890625,0.0,3734.567626953125,0.9233471155166626,1.0,0.0,3.0,1.0,0.0
17937000,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.760638952255249,0.4973610937595367,0.4575080275535583,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8508374691009521,0.707056999206543,0.5760276913642883,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7827393412590027,0.5441325902938843,0.3874549865722656,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7343005537986755,0.4439153373241424,0.4312673509120941,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.59951251745224,0.236239954829216,1.119360089302063,284.8998413085937,284.95001220703125,304.5455322265625,294.0510559082031,299.4693908691406,297.2418518066406,284.9013061523437,1.0,0.7838137149810791,0.4000320434570312,0.4000320434570312,1.0,1.0,-3.6911447048187256,1.1240509748458862,2.56709361076355,0.2850336730480194,0.8900094628334045,0.8900094628334045,0.0,409.1788940429688,410.0,69041.28125,0.0,5448.1171875,1.0,278.2562866210937,282.6867370605469,297.0682678222656,301.54205322265625,293.1499938964844,293.1499938964844,278.54998779296875,38390.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935841739177704,1.0,0.0,0.0,3.722822189331055,3.722847223281861,9.247788170796412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.99609375,0.0,1633.9488525390625,1895.4371337890625,0.0,3734.567626953125,0.9233471155166626,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7606022953987122,0.4972505867481231,0.4570587575435638,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.851314127445221,0.7080994844436646,0.5765453577041626,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7846848964691162,0.5480828881263733,0.3899518251419067,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.734816312789917,0.4448506534099579,0.4318873584270477,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.5998801589012146,0.2366192042827606,1.12027108669281,285.00946044921875,284.95001220703125,304.5666809082031,294.0668029785156,299.4715881347656,297.2470092773437,285.00836181640625,1.0,0.7842933535575867,0.3986769616603851,0.3986769616603851,1.0,1.0,-3.69617223739624,1.121601104736328,2.574571132659912,0.2815724611282348,0.988977551460266,0.988977551460266,0.0,408.89306640625,410.0,68361.890625,0.0,5461.67919921875,1.0,278.543701171875,282.8154296875,297.04656982421875,301.40338134765625,293.1499938964844,293.1499938964844,278.25,33599.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284926652908324,1.0,0.0,0.0,3.826351404190064,3.826376676559448,9.769289590622066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.3623046875,0.0,1719.53125,1895.4371337890625,0.0,3667.31689453125,0.9431506991386414,1.0,0.0,3.0,1.0,0.0
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7606022953987122,0.4972505867481231,0.4570587575435638,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.851314127445221,0.7080994844436646,0.5765453577041626,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7846848964691162,0.5480828881263733,0.3899518251419067,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.734816312789917,0.4448506534099579,0.4318873584270477,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.5998801589012146,0.2366192042827606,1.12027108669281,285.00946044921875,284.95001220703125,304.5666809082031,294.0668029785156,299.4715881347656,297.2470092773437,285.00836181640625,1.0,0.7842933535575867,0.3986769616603851,0.3986769616603851,1.0,1.0,-3.69617223739624,1.121601104736328,2.574571132659912,0.2815724611282348,0.988977551460266,0.988977551460266,0.0,408.89306640625,410.0,68361.890625,0.0,5461.67919921875,1.0,278.543701171875,282.8154296875,297.04656982421875,301.40338134765625,293.1499938964844,293.1499938964844,278.25,33599.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284926652908324,1.0,0.0,0.0,3.826351404190064,3.826376676559448,9.769289590622066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.3623046875,0.0,1719.53125,1895.4371337890625,0.0,3667.31689453125,0.9431506991386414,1.0,0.0,3.0,1.0,0.0
17937180,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.760028600692749,0.4958285391330719,0.4561285078525543,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8513128757476807,0.7078840136528015,0.5766895413398743,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7861313223838806,0.5509483218193054,0.3921549618244171,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7349657416343689,0.4450075626373291,0.4322817027568817,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5999293327331543,0.2365751564502716,1.120803713798523,284.8992004394531,284.95001220703125,304.5878295898437,294.0827941894531,299.4659118652344,297.2413024902344,284.9006652832031,1.0,0.784738302230835,0.397321879863739,0.397321879863739,1.0,1.0,-3.699035167694092,1.11838960647583,2.5806455612182617,0.2781074643135071,0.8922807574272156,0.8922807574272156,0.0,409.21868896484375,410.0,69198.6953125,0.0,5472.4912109375,1.0,278.2561950683594,282.6839904785156,297.0998229980469,301.5839538574219,293.1499938964844,293.1499938964844,278.54998779296875,38384.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353147149086,1.0,0.0,0.0,3.7335171699523926,3.733542442321777,9.300998158323636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.7041015625,0.0,1646.3363037109375,1895.4371337890625,0.0,3729.7578125,0.9257192611694336,1.0,0.0,3.0,1.0,0.0
17937240,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.760028600692749,0.4958285391330719,0.4561285078525543,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8513128757476807,0.7078840136528015,0.5766895413398743,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7861313223838806,0.5509483218193054,0.3921549618244171,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7349657416343689,0.4450075626373291,0.4322817027568817,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5999293327331543,0.2365751564502716,1.120803713798523,284.8992004394531,284.95001220703125,304.5878295898437,294.0827941894531,299.4659118652344,297.2413024902344,284.9006652832031,1.0,0.784738302230835,0.397321879863739,0.397321879863739,1.0,1.0,-3.699035167694092,1.11838960647583,2.5806455612182617,0.2781074643135071,0.8922807574272156,0.8922807574272156,0.0,409.21868896484375,410.0,69198.6953125,0.0,5472.4912109375,1.0,278.2561950683594,282.6839904785156,297.0998229980469,301.5839538574219,293.1499938964844,293.1499938964844,278.54998779296875,38384.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353147149086,1.0,0.0,0.0,3.7335171699523926,3.733542442321777,9.300998158323636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.7041015625,0.0,1646.3363037109375,1895.4371337890625,0.0,3729.7578125,0.9257192611694336,1.0,0.0,3.0,1.0,0.0
17937300,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7597804665565491,0.4956908524036407,0.4556799232959747,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8513234257698059,0.7082583904266357,0.5767167806625366,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7868903279304504,0.5528640151023865,0.3932647407054901,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7350424528121948,0.445388525724411,0.4324314892292022,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5999306440353394,0.2367015779018402,1.12082040309906,285.0188903808594,284.95001220703125,304.5984191894531,294.0909118652344,299.4662475585937,297.24298095703125,285.0204772949219,1.0,0.7848960757255554,0.3966443240642547,0.3966443240642547,1.0,1.0,-3.700061559677124,1.1166499853134155,2.583411693572998,0.2761654257774353,0.9757183790206908,0.9757183790206908,0.0,409.2755432128906,410.0,68302.9921875,0.0,5476.01513671875,1.0,278.5039978027344,282.821044921875,297.06085205078125,301.37554931640625,293.1499938964844,293.1499938964844,278.54998779296875,34332.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297248721122742,1.0,0.0,0.0,3.775769710540772,3.775794744491577,9.51271033500234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.025390625,0.0,1664.7410888671875,1895.4371337890625,0.0,3678.619140625,0.9338244199752808,1.0,0.0,3.0,1.0,0.0
17937360,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.759986400604248,0.4957199394702911,0.4556769728660583,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8517499566078186,0.7088363170623779,0.5771315693855286,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7880771160125732,0.554931640625,0.3946698904037475,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7354690432548523,0.4459275901317596,0.4328839182853699,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6002805829048157,0.2369419932365417,1.121651530265808,285.01025390625,284.95001220703125,304.6089782714844,294.0990600585937,299.4681396484375,297.2465515136719,285.0091552734375,1.0,0.7851982116699219,0.3959840834140777,0.3959840834140777,1.0,1.0,-3.7038772106170654,1.1158968210220337,2.5879805088043213,0.2746409177780151,0.9921662211418152,0.9921662211418152,0.0,408.9341735839844,410.0,68503.8671875,0.0,5485.5419921875,1.0,278.5438232421875,282.8142395019531,297.0784912109375,301.4446105957031,293.1499938964844,293.1499938964844,278.25,33608.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279398918151855,1.0,0.0,0.0,3.8355538845062256,3.8355793952941895,9.816336614676402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.87109375,0.0,1730.7652587890625,1895.4371337890625,0.0,3662.24365234375,0.9452707171440125,1.0,0.0,3.0,1.0,0.0
17937420,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7594163417816162,0.4943034052848816,0.4547556638717651,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.851715087890625,0.7085303664207458,0.5772079825401306,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7895243167877197,0.5578129291534424,0.3968896865844726,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7356112599372864,0.4460687637329101,0.4332667887210846,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6003196835517883,0.2368858307600021,1.1221390962600708,284.8985290527344,284.95001220703125,304.63006591796875,294.11553955078125,299.46258544921875,297.24090576171875,284.8999938964844,1.0,0.7856261134147644,0.3946635723114013,0.3946635723114013,1.0,1.0,-3.7066071033477774,1.1127161979675293,2.593890905380249,0.2712315022945404,0.8945096731185913,0.8945096731185913,0.0,409.255859375,410.0,69350.75,0.0,5495.9541015625,1.0,278.2561340332031,282.6813049316406,297.1324157714844,301.6265563964844,293.1499938964844,293.1499938964844,278.54998779296875,38377.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934727430343628,1.0,0.0,0.0,3.743888378143311,3.7439136505126953,9.352743859381007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.091796875,0.0,1658.3997802734375,1895.4371337890625,0.0,3724.3955078125,0.9280182123184204,1.0,0.0,3.0,1.0,0.0
17937480,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7594163417816162,0.4943034052848816,0.4547556638717651,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.851715087890625,0.7085303664207458,0.5772079825401306,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7895243167877197,0.5578129291534424,0.3968896865844726,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7356112599372864,0.4460687637329101,0.4332667887210846,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6003196835517883,0.2368858307600021,1.1221390962600708,284.8985290527344,284.95001220703125,304.63006591796875,294.11553955078125,299.46258544921875,297.24090576171875,284.8999938964844,1.0,0.7856261134147644,0.3946635723114013,0.3946635723114013,1.0,1.0,-3.7066071033477774,1.1127161979675293,2.593890905380249,0.2712315022945404,0.8945096731185913,0.8945096731185913,0.0,409.255859375,410.0,69350.75,0.0,5495.9541015625,1.0,278.2561340332031,282.6813049316406,297.1324157714844,301.6265563964844,293.1499938964844,293.1499938964844,278.54998779296875,38377.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934727430343628,1.0,0.0,0.0,3.743888378143311,3.7439136505126953,9.352743859381007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.091796875,0.0,1658.3997802734375,1895.4371337890625,0.0,3724.3955078125,0.9280182123184204,1.0,0.0,3.0,1.0,0.0
17937540,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7593751549720764,0.494201123714447,0.4543091952800751,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8521184921264648,0.7093980312347412,0.5775811672210693,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7914710640907288,0.5618252158164978,0.3994219601154327,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.736107349395752,0.4469777941703796,0.4338568449020386,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6006590127944946,0.2372420877218246,1.1229344606399536,285.0105285644531,284.95001220703125,304.65106201171875,294.1322631835937,299.4647827148437,297.2462158203125,285.00946044921875,1.0,0.7860680818557739,0.393343061208725,0.393343061208725,1.0,1.0,-3.71130108833313,1.1101969480514526,2.601104021072388,0.2677583992481231,0.9950699210166932,0.9950699210166932,0.0,408.96722412109375,410.0,68643.0078125,0.0,5508.56787109375,1.0,278.5438232421875,282.8126220703125,297.1117553710937,301.4873352050781,293.1499938964844,293.1499938964844,278.25,33644.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927335798740387,1.0,0.0,0.0,3.844721555709839,3.8447470664978014,9.863318837233237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.8232421875,0.0,1742.2255859375,1895.4371337890625,0.0,3656.69677734375,0.947340488433838,1.0,0.0,3.0,1.0,0.0
17937600,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7593751549720764,0.494201123714447,0.4543091952800751,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8521184921264648,0.7093980312347412,0.5775811672210693,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7914710640907288,0.5618252158164978,0.3994219601154327,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.736107349395752,0.4469777941703796,0.4338568449020386,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6006590127944946,0.2372420877218246,1.1229344606399536,285.0105285644531,284.95001220703125,304.65106201171875,294.1322631835937,299.4647827148437,297.2462158203125,285.00946044921875,1.0,0.7860680818557739,0.393343061208725,0.393343061208725,1.0,1.0,-3.71130108833313,1.1101969480514526,2.601104021072388,0.2677583992481231,0.9950699210166932,0.9950699210166932,0.0,408.96722412109375,410.0,68643.0078125,0.0,5508.56787109375,1.0,278.5438232421875,282.8126220703125,297.1117553710937,301.4873352050781,293.1499938964844,293.1499938964844,278.25,33644.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927335798740387,1.0,0.0,0.0,3.844721555709839,3.8447470664978014,9.863318837233237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.8232421875,0.0,1742.2255859375,1895.4371337890625,0.0,3656.69677734375,0.947340488433838,1.0,0.0,3.0,1.0,0.0
17937660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7592007517814636,0.493321806192398,0.4539115726947784,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8522523045539856,0.7091940641403198,0.5777596831321716,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7925706505775452,0.5636807680130005,0.4009703397750854,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7363428473472595,0.4471022486686706,0.4342287480831146,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6008276343345642,0.2372359484434127,1.123589038848877,284.87725830078125,284.95001220703125,304.6644287109375,294.1430969238281,299.46148681640625,297.2429504394531,284.8788452148437,1.0,0.7863988876342773,0.3925086557865143,0.3925086557865143,1.0,1.0,-3.7141847610473633,1.1085554361343384,2.605629205703736,0.2657474279403686,0.8978723287582397,0.8978723287582397,0.0,409.0122985839844,410.0,69647.828125,0.0,5517.71533203125,1.0,278.27520751953125,282.6611328125,297.1714172363281,301.7123718261719,293.1499938964844,293.1499938964844,278.25,38160.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933585524559021,1.0,0.0,0.0,3.794289112091065,3.794314861297608,9.606255844119005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.154296875,0.0,1716.50732421875,1895.4371337890625,0.0,3713.962158203125,0.9379518032073976,1.0,0.0,3.0,1.0,0.0
17937720,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7588002681732178,0.4927869439125061,0.4533917903900146,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8520389795303345,0.7089846730232239,0.5775799751281738,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7928945422172546,0.5646716356277466,0.4016334414482116,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7362364530563354,0.4471022188663482,0.4342268407344818,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6006823778152466,0.2371728867292404,1.1233738660812378,284.89776611328125,284.95001220703125,304.67193603515625,294.14923095703125,299.4590148925781,297.24041748046875,284.89923095703125,1.0,0.786477267742157,0.3920392990112304,0.3920392990112304,1.0,1.0,-3.713842630386353,1.106974959373474,2.606867551803589,0.2643349766731262,0.8966237306594849,0.8966237306594849,0.0,409.2963562011719,410.0,69497.203125,0.0,5518.478515625,1.0,278.2560729980469,282.6786804199219,297.1659851074219,301.6698608398437,293.1499938964844,293.1499938964844,278.54998779296875,38375.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340866804122924,1.0,0.0,0.0,3.753921508789064,3.7539470195770255,9.40294057727442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.095703125,0.0,1670.17236328125,1895.4371337890625,0.0,3718.542236328125,0.9302477836608888,1.0,0.0,3.0,1.0,0.0
17937780,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7587485909461975,0.4926865994930267,0.4529459774494171,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8523847460746765,0.709727942943573,0.57785564661026,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7947882413864136,0.5686165690422058,0.4041205048561096,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7367157936096191,0.4479972124099731,0.4348025023937225,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6010003089904785,0.2375159263610839,1.1241096258163452,285.0108642578125,284.95001220703125,304.69268798828125,294.1664123535156,299.4608764648437,297.2453308105469,285.00982666015625,1.0,0.7868927717208862,0.3907355070114136,0.3907355070114136,1.0,1.0,-3.7182557582855225,1.1043825149536133,2.613873243331909,0.2608284652233124,0.9978371858596802,0.9978371858596802,0.0,409.0198974609375,410.0,68773.90625,0.0,5530.34619140625,1.0,278.5438842773437,282.811279296875,297.145751953125,301.5301513671875,293.1499938964844,293.1499938964844,278.25,33671.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926669418811798,1.0,0.0,0.0,3.853286743164064,3.8533122539520255,9.907313369694748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.09375,0.0,1752.9234619140625,1895.4371337890625,0.0,3650.57568359375,0.9492979645729064,1.0,0.0,3.0,1.0,0.0
17937840,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7587485909461975,0.4926865994930267,0.4529459774494171,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8523847460746765,0.709727942943573,0.57785564661026,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7947882413864136,0.5686165690422058,0.4041205048561096,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7367157936096191,0.4479972124099731,0.4348025023937225,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6010003089904785,0.2375159263610839,1.1241096258163452,285.0108642578125,284.95001220703125,304.69268798828125,294.1664123535156,299.4608764648437,297.2453308105469,285.00982666015625,1.0,0.7868927717208862,0.3907355070114136,0.3907355070114136,1.0,1.0,-3.7182557582855225,1.1043825149536133,2.613873243331909,0.2608284652233124,0.9978371858596802,0.9978371858596802,0.0,409.0198974609375,410.0,68773.90625,0.0,5530.34619140625,1.0,278.5438842773437,282.811279296875,297.145751953125,301.5301513671875,293.1499938964844,293.1499938964844,278.25,33671.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926669418811798,1.0,0.0,0.0,3.853286743164064,3.8533122539520255,9.907313369694748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.09375,0.0,1752.9234619140625,1895.4371337890625,0.0,3650.57568359375,0.9492979645729064,1.0,0.0,3.0,1.0,0.0
17937900,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7587055563926697,0.492075502872467,0.452729195356369,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8525508642196655,0.7095886468887329,0.5780264139175415,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7957131266593933,0.5700991153717041,0.4053680002689361,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7369661927223206,0.448140949010849,0.4351461827754974,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6011937260627747,0.2375387549400329,1.1247453689575195,284.8790588378906,284.95001220703125,304.7030029296875,294.1750793457031,299.4586181640625,297.24334716796875,284.876708984375,1.0,0.7871633768081665,0.3900836408138275,0.3900836408138275,1.0,1.0,-3.720924615859986,1.1032263040542605,2.617698431015014,0.2592729330062866,0.9083867073059082,0.9083867073059082,0.0,408.9672546386719,410.0,69886.4765625,0.0,5538.23681640625,1.0,278.2932434082031,282.65948486328125,297.2022705078125,301.7685852050781,293.1499938964844,293.1499938964844,278.25,37028.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320172667503356,1.0,0.0,0.0,3.8317344188690186,3.8317604064941406,9.79679612100881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.3369140625,0.0,1752.99267578125,1895.4371337890625,0.0,3699.617431640625,0.945020854473114,1.0,0.0,3.0,1.0,0.0
17937960,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7581695914268494,0.4912778735160827,0.4520339369773865,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8522526621818542,0.709200918674469,0.5777604579925537,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7961645126342773,0.571413516998291,0.4062899947166443,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7368314862251282,0.448106050491333,0.4351593255996704,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.601006269454956,0.2374328523874282,1.1244927644729614,284.8973083496094,284.95001220703125,304.7132873535156,294.1838073730469,299.45489501953125,297.2393798828125,284.8988342285156,1.0,0.7872735857963562,0.3894574642181396,0.3894574642181396,1.0,1.0,-3.720536470413208,1.1011245250701904,2.6194119453430176,0.2573992908000946,0.898799479007721,0.898799479007721,0.0,409.3524169921875,410.0,69633.4296875,0.0,5539.501953125,1.0,278.25634765625,282.6767272949219,297.20025634765625,301.7132873535156,293.1499938964844,293.1499938964844,278.54998779296875,38343.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333510398864746,1.0,0.0,0.0,3.763155698776245,3.763181209564209,9.449257163396396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.7822265625,0.0,1680.8160400390625,1895.4371337890625,0.0,3711.818603515625,0.9323565363883972,1.0,0.0,3.0,1.0,0.0
17938020,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7581173777580261,0.4911803007125854,0.4515905678272247,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8525612950325012,0.7098541855812073,0.5779609680175781,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7980433702468872,0.5753660798072815,0.408775120973587,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7373031973838806,0.4489886164665222,0.435722291469574,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.601311206817627,0.2377637177705764,1.1251709461212158,285.01129150390625,284.95001220703125,304.733642578125,294.201416015625,299.4568786621094,297.24432373046875,285.01025390625,1.0,0.7876647710800171,0.3882051110267639,0.3882051110267639,1.0,1.0,-3.724759101867676,1.098601460456848,2.626157522201538,0.2539717257022857,1.0,1.0,0.0,409.0687561035156,410.0,68897.3828125,0.0,5550.7705078125,1.0,278.5439453125,282.8101806640625,297.1806640625,301.57342529296875,293.1499938964844,293.1499938964844,278.25,33699.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259315729141236,1.0,0.0,0.0,3.8612046241760254,3.861230134963989,9.948071237886325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.48046875,0.0,1762.8726806640625,1895.4371337890625,0.0,3643.79443359375,0.951107919216156,1.0,0.0,3.0,1.0,0.0
17938080,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7581173777580261,0.4911803007125854,0.4515905678272247,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8525612950325012,0.7098541855812073,0.5779609680175781,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7980433702468872,0.5753660798072815,0.408775120973587,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7373031973838806,0.4489886164665222,0.435722291469574,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.601311206817627,0.2377637177705764,1.1251709461212158,285.01129150390625,284.95001220703125,304.733642578125,294.201416015625,299.4568786621094,297.24432373046875,285.01025390625,1.0,0.7876647710800171,0.3882051110267639,0.3882051110267639,1.0,1.0,-3.724759101867676,1.098601460456848,2.626157522201538,0.2539717257022857,1.0,1.0,0.0,409.0687561035156,410.0,68897.3828125,0.0,5550.7705078125,1.0,278.5439453125,282.8101806640625,297.1806640625,301.57342529296875,293.1499938964844,293.1499938964844,278.25,33699.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259315729141236,1.0,0.0,0.0,3.8612046241760254,3.861230134963989,9.948071237886325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.48046875,0.0,1762.8726806640625,1895.4371337890625,0.0,3643.79443359375,0.951107919216156,1.0,0.0,3.0,1.0,0.0
17938140,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7575342655181885,0.4897769391536712,0.450679212808609,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8523906469345093,0.7092429399490356,0.5777955055236816,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7994015216827393,0.5781608819961548,0.4109427630901336,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7374069094657898,0.4490827918052673,0.4360643923282623,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6013022065162659,0.2376684099435806,1.1254984140396118,284.8973693847656,284.95001220703125,304.7538146972656,294.21923828125,299.45086669921875,297.23846435546875,284.8987731933594,1.0,0.7880244255065918,0.3869527876377105,0.3869527876377105,1.0,1.0,-3.72685432434082,1.0953446626663208,2.63150954246521,0.2505486905574798,0.9007821083068848,0.9007821083068848,0.0,409.4012756347656,410.0,69761.4296875,0.0,5559.37548828125,1.0,278.2567749023437,282.6751403808594,297.2350158691406,301.756591796875,293.1499938964844,293.1499938964844,278.1499938964844,38326.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325523972511292,1.0,0.0,0.0,3.771777391433716,3.771803140640259,9.492604817751272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.4140625,0.0,1690.909912109375,1895.4371337890625,0.0,3704.51416015625,0.9342231154441832,1.0,0.0,3.0,1.0,0.0
17938200,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7575342655181885,0.4897769391536712,0.450679212808609,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8523906469345093,0.7092429399490356,0.5777955055236816,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7994015216827393,0.5781608819961548,0.4109427630901336,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7374069094657898,0.4490827918052673,0.4360643923282623,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6013022065162659,0.2376684099435806,1.1254984140396118,284.8973693847656,284.95001220703125,304.7538146972656,294.21923828125,299.45086669921875,297.23846435546875,284.8987731933594,1.0,0.7880244255065918,0.3869527876377105,0.3869527876377105,1.0,1.0,-3.72685432434082,1.0953446626663208,2.63150954246521,0.2505486905574798,0.9007821083068848,0.9007821083068848,0.0,409.4012756347656,410.0,69761.4296875,0.0,5559.37548828125,1.0,278.2567749023437,282.6751403808594,297.2350158691406,301.756591796875,293.1499938964844,293.1499938964844,278.1499938964844,38326.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325523972511292,1.0,0.0,0.0,3.771777391433716,3.771803140640259,9.492604817751272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.4140625,0.0,1690.909912109375,1895.4371337890625,0.0,3704.51416015625,0.9342231154441832,1.0,0.0,3.0,1.0,0.0
17938260,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7568700909614563,0.4887788593769073,0.44964399933815,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.85209059715271,0.7088711261749268,0.5773903131484985,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8006742000579834,0.5812965631484985,0.4130131602287292,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7373866438865662,0.4493089318275451,0.4361940920352936,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6011127233505249,0.2375892996788025,1.124971866607666,284.9180603027344,284.95001220703125,304.773681640625,294.2372436523437,299.4473571777344,297.2359313964844,284.9194641113281,1.0,0.788165271282196,0.3857620060443878,0.3857620060443878,1.0,1.0,-3.7270450592041016,1.0916454792022705,2.635399580001831,0.246895283460617,0.879179060459137,0.879179060459137,0.0,409.6617736816406,410.0,69577.4140625,0.0,5561.66259765625,1.0,278.1522827148437,282.68603515625,297.23388671875,301.7304077148437,293.1499938964844,293.1499938964844,278.45001220703125,38418.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322574734687804,1.0,0.0,0.0,3.665910243988037,3.665934801101685,8.967201665655011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.6865234375,0.0,1569.118896484375,1895.4371337890625,0.0,3701.81591796875,0.9109268188476562,1.0,0.0,3.0,1.0,0.0
17938320,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7568700909614563,0.4887788593769073,0.44964399933815,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.85209059715271,0.7088711261749268,0.5773903131484985,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8006742000579834,0.5812965631484985,0.4130131602287292,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7373866438865662,0.4493089318275451,0.4361940920352936,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6011127233505249,0.2375892996788025,1.124971866607666,284.9180603027344,284.95001220703125,304.773681640625,294.2372436523437,299.4473571777344,297.2359313964844,284.9194641113281,1.0,0.788165271282196,0.3857620060443878,0.3857620060443878,1.0,1.0,-3.7270450592041016,1.0916454792022705,2.635399580001831,0.246895283460617,0.879179060459137,0.879179060459137,0.0,409.6617736816406,410.0,69577.4140625,0.0,5561.66259765625,1.0,278.1522827148437,282.68603515625,297.23388671875,301.7304077148437,293.1499938964844,293.1499938964844,278.45001220703125,38418.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322574734687804,1.0,0.0,0.0,3.665910243988037,3.665934801101685,8.967201665655011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.6865234375,0.0,1569.118896484375,1895.4371337890625,0.0,3701.81591796875,0.9109268188476562,1.0,0.0,3.0,1.0,0.0
17938380,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7571893930435181,0.488931268453598,0.4495460093021393,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8527068495750427,0.7096894979476929,0.5778074264526367,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8028929233551025,0.585479736328125,0.4157347381114959,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7381448745727539,0.4503750801086426,0.4369798898696899,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6016901135444641,0.2380335479974746,1.126201868057251,285.01678466796875,284.95001220703125,304.79327392578125,294.25543212890625,299.4512939453125,297.243408203125,285.0154724121094,1.0,0.7886171936988831,0.3845712542533874,0.3845712542533874,1.0,1.0,-3.733209133148194,1.0899205207824707,2.6432886123657227,0.2438062727451324,0.9794176816940308,0.9794176816940308,0.0,409.0013427734375,410.0,69016.7734375,0.0,5576.5703125,1.0,278.4432678222656,282.80426025390625,297.23065185546875,301.62701416015625,293.1499938964844,293.1499938964844,278.1499938964844,33330.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242146611213684,1.0,0.0,0.0,3.78429913520813,3.784324169158936,9.555737960909028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.701171875,0.0,1667.0672607421875,1895.4371337890625,0.0,3628.001953125,0.9334641098976136,1.0,0.0,3.0,1.0,0.0
