time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7571893930435181,0.488931268453598,0.4495460093021393,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8527068495750427,0.7096894979476929,0.5778074264526367,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8028929233551025,0.585479736328125,0.4157347381114959,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7381448745727539,0.4503750801086426,0.4369798898696899,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6016901135444641,0.2380335479974746,1.126201868057251,285.01678466796875,284.95001220703125,304.79327392578125,294.25543212890625,299.4512939453125,297.243408203125,285.0154724121094,1.0,0.7886171936988831,0.3845712542533874,0.3845712542533874,1.0,1.0,-3.733209133148194,1.0899205207824707,2.6432886123657227,0.2438062727451324,0.9794176816940308,0.9794176816940308,0.0,409.0013427734375,410.0,69016.7734375,0.0,5576.5703125,1.0,278.4432678222656,282.80426025390625,297.23065185546875,301.62701416015625,293.1499938964844,293.1499938964844,278.1499938964844,33330.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242146611213684,1.0,0.0,0.0,3.78429913520813,3.784324169158936,9.555737960909028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.701171875,0.0,1667.0672607421875,1895.4371337890625,0.0,3628.001953125,0.9334641098976136,1.0,0.0,3.0,1.0,0.0
17938500,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7571711540222168,0.4883462488651275,0.4493612349033355,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8528627753257751,0.7094845175743103,0.5779383778572083,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8038243055343628,0.5869749784469604,0.4170045852661133,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7384162545204163,0.4505336284637451,0.4373492300510406,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6019079685211182,0.2380698174238205,1.1269290447235107,284.8862609863281,284.95001220703125,304.8029479980469,294.2645874023437,299.44927978515625,297.2417297363281,284.88427734375,1.0,0.7888984084129333,0.3839758634567261,0.3839758634567261,1.0,1.0,-3.736028671264648,1.0889577865600586,2.64707088470459,0.2423694133758545,0.8928296566009521,0.8928296566009521,0.0,408.93450927734375,410.0,70105.7421875,0.0,5584.8857421875,1.0,278.1947021484375,282.654541015625,297.29034423828125,301.8713684082031,293.1499938964844,293.1499938964844,278.1499938964844,36973.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929570198059082,1.0,0.0,0.0,3.762514591217041,3.762539863586426,9.44603755215212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.2109375,0.0,1669.4971923828125,1895.4371337890625,0.0,3677.201171875,0.9293448328971864,1.0,0.0,3.0,1.0,0.0
17938560,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7566513419151306,0.4875865280628204,0.4486961960792541,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8525400757789612,0.709037721157074,0.5776237845420837,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.804267168045044,0.5883089303970337,0.4179368019104004,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7382876873016357,0.4505140483379364,0.4373768270015716,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6017314195632935,0.2379756420850753,1.126733660697937,284.9058837890625,284.95001220703125,304.81256103515625,294.2738037109375,299.4457397460937,297.2381286621094,284.9071350097656,1.0,0.7890161275863647,0.3833881914615631,0.3833881914615631,1.0,1.0,-3.735706329345703,1.0869832038879397,2.648723125457764,0.2405568063259124,0.8870722055435181,0.8870722055435181,0.0,409.3207702636719,410.0,69871.3515625,0.0,5586.36376953125,1.0,278.15679931640625,282.6720275878906,297.2898864746094,301.81939697265625,293.1499938964844,293.1499938964844,278.45001220703125,38137.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309320449829102,1.0,0.0,0.0,3.697235822677612,3.697260618209839,9.121107495957405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.6494140625,0.0,1602.5614013671875,1895.4371337890625,0.0,3689.681396484375,0.9175398349761964,1.0,0.0,3.0,1.0,0.0
17938620,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7565760016441345,0.4874592125415802,0.4482597708702087,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.852750837802887,0.7094682455062866,0.5776786804199219,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8060830235481262,0.5922377109527588,0.4204241037368774,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7387310862541199,0.4513583779335022,0.4379295110702514,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6020103693008423,0.2382848858833313,1.1273998022079468,285.00799560546875,284.95001220703125,304.8314514160156,294.2923583984375,299.4473876953125,297.24285888671875,285.0068359375,1.0,0.7894022464752197,0.3822128474712372,0.3822128474712372,1.0,1.0,-3.7397077083587646,1.0845704078674316,2.655137300491333,0.237191155552864,0.9821665287017822,0.9821665287017822,0.0,409.0877685546875,410.0,69225.4453125,0.0,5597.3427734375,1.0,278.44354248046875,282.7942199707031,297.2728271484375,301.687744140625,293.1499938964844,293.1499938964844,278.1499938964844,33526.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238153100013732,1.0,0.0,0.0,3.804481267929077,3.804506540298462,9.657933333073745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.4990234375,0.0,1692.6363525390625,1895.4371337890625,0.0,3624.325927734375,0.9381468892097472,1.0,0.0,3.0,1.0,0.0
17938680,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7565760016441345,0.4874592125415802,0.4482597708702087,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.852750837802887,0.7094682455062866,0.5776786804199219,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8060830235481262,0.5922377109527588,0.4204241037368774,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7387310862541199,0.4513583779335022,0.4379295110702514,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6020103693008423,0.2382848858833313,1.1273998022079468,285.00799560546875,284.95001220703125,304.8314514160156,294.2923583984375,299.4473876953125,297.24285888671875,285.0068359375,1.0,0.7894022464752197,0.3822128474712372,0.3822128474712372,1.0,1.0,-3.7397077083587646,1.0845704078674316,2.655137300491333,0.237191155552864,0.9821665287017822,0.9821665287017822,0.0,409.0877685546875,410.0,69225.4453125,0.0,5597.3427734375,1.0,278.44354248046875,282.7942199707031,297.2728271484375,301.687744140625,293.1499938964844,293.1499938964844,278.1499938964844,33526.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238153100013732,1.0,0.0,0.0,3.804481267929077,3.804506540298462,9.657933333073745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.4990234375,0.0,1692.6363525390625,1895.4371337890625,0.0,3624.325927734375,0.9381468892097472,1.0,0.0,3.0,1.0,0.0
17938740,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7559637427330017,0.4860756993293762,0.4473473131656647,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8524672389030457,0.7086620330810547,0.5773440003395081,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.807345986366272,0.5950002670288086,0.422564297914505,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7387877106666565,0.4514197409152984,0.4382332563400268,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6019507646560669,0.2381630092859268,1.1276004314422607,284.9007568359375,284.95001220703125,304.8500061035156,294.3110656738281,299.4411315917969,297.2370300292969,284.902099609375,1.0,0.7897258400917053,0.3810375332832336,0.3810375332832336,1.0,1.0,-3.7413296699523926,1.0813539028167725,2.65997576713562,0.2337942719459533,0.8874679803848267,0.8874679803848267,0.0,409.46295166015625,410.0,70026.296875,0.0,5604.79736328125,1.0,278.1563720703125,282.66583251953125,297.3271789550781,301.86846923828125,293.1499938964844,293.1499938964844,278.45001220703125,38367.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930419385433197,1.0,0.0,0.0,3.7099130153656006,3.7099380493164062,9.183764291265106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.3876953125,0.0,1618.8597412109375,1895.4371337890625,0.0,3684.984619140625,0.9204574823379515,1.0,0.0,3.0,1.0,0.0
17938800,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7559637427330017,0.4860756993293762,0.4473473131656647,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8524672389030457,0.7086620330810547,0.5773440003395081,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.807345986366272,0.5950002670288086,0.422564297914505,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7387877106666565,0.4514197409152984,0.4382332563400268,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6019507646560669,0.2381630092859268,1.1276004314422607,284.9007568359375,284.95001220703125,304.8500061035156,294.3110656738281,299.4411315917969,297.2370300292969,284.902099609375,1.0,0.7897258400917053,0.3810375332832336,0.3810375332832336,1.0,1.0,-3.7413296699523926,1.0813539028167725,2.65997576713562,0.2337942719459533,0.8874679803848267,0.8874679803848267,0.0,409.46295166015625,410.0,70026.296875,0.0,5604.79736328125,1.0,278.1563720703125,282.66583251953125,297.3271789550781,301.86846923828125,293.1499938964844,293.1499938964844,278.45001220703125,38367.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930419385433197,1.0,0.0,0.0,3.7099130153656006,3.7099380493164062,9.183764291265106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.3876953125,0.0,1618.8597412109375,1895.4371337890625,0.0,3684.984619140625,0.9204574823379515,1.0,0.0,3.0,1.0,0.0
17938860,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7557868361473083,0.4859984815120697,0.4469092786312103,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8524776101112366,0.7089052200317383,0.5772152543067932,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8084970116615295,0.5978306531906128,0.4242567718029022,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7389957308769226,0.4519961476325989,0.4385155141353607,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6020283102989197,0.2383471578359604,1.1277012825012207,285.0166320800781,284.95001220703125,304.86309814453125,294.3247375488281,299.4422607421875,297.2403564453125,285.015380859375,1.0,0.7899173498153687,0.3802345395088196,0.3802345395088196,1.0,1.0,-3.743106603622437,1.0793755054473877,2.663731098175049,0.231301948428154,0.9783849716186525,0.9783849716186525,0.0,409.3764343261719,410.0,69233.6875,0.0,5609.80908203125,1.0,278.4302673339844,282.8001708984375,297.294921875,301.691162109375,293.1499938964844,293.1499938964844,278.45001220703125,33576.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235493540763856,1.0,0.0,0.0,3.786868333816528,3.786893129348755,9.568716450303327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.6806640625,0.0,1672.028076171875,1895.4371337890625,0.0,3621.87744140625,0.9346240758895874,1.0,0.0,3.0,1.0,0.0
17938920,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7559056282043457,0.4859749972820282,0.4469234049320221,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8526591658592224,0.7090295553207397,0.5773341655731201,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8091171383857727,0.5989351868629456,0.4250453412532806,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7392293214797974,0.4522545635700226,0.4387628138065338,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6022120714187622,0.2384525388479232,1.1281284093856812,285.0067443847656,284.95001220703125,304.8681335449219,294.3301086425781,299.4429016113281,297.24188232421875,285.0056457519531,1.0,0.790062665939331,0.3799222707748413,0.3799222707748413,1.0,1.0,-3.745052337646485,1.079014778137207,2.6660375595092773,0.2305107563734054,0.98327374458313,0.98327374458313,0.0,409.1852111816406,410.0,69348.546875,0.0,5614.6494140625,1.0,278.443603515625,282.7919921875,297.3096923828125,301.73309326171875,293.1499938964844,293.1499938964844,278.1499938964844,33629.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230773448944092,1.0,0.0,0.0,3.813122510910034,3.813147783279419,9.701855105959112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.6416015625,0.0,1703.8038330078125,1895.4371337890625,0.0,3617.53076171875,0.9401741027832032,1.0,0.0,3.0,1.0,0.0
17938980,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7553215622901917,0.4846204817295074,0.4460369944572449,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.852371335029602,0.7081733345985413,0.5769584774971008,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8103519678115845,0.6016893982887268,0.4271821677684784,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7392987608909607,0.4523181021213531,0.4390668869018554,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6021571755409241,0.2383250594139099,1.1282899379730225,284.900390625,284.95001220703125,304.8858642578125,294.349609375,299.43682861328125,297.2362060546875,284.9017639160156,1.0,0.7903600335121155,0.378807008266449,0.378807008266449,1.0,1.0,-3.746596574783325,1.075947880744934,2.6706488132476807,0.227249801158905,0.8887069225311279,0.8887069225311279,0.0,409.5190734863281,410.0,70146.5859375,0.0,5621.6123046875,1.0,278.15631103515625,282.6643981933594,297.3649597167969,301.9141540527344,293.1499938964844,293.1499938964844,278.45001220703125,38402.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295198917388916,1.0,0.0,0.0,3.717364549636841,3.717389583587648,9.22069318676222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.8154296875,0.0,1627.7254638671875,1895.4371337890625,0.0,3676.739990234375,0.9221493005752563,1.0,0.0,3.0,1.0,0.0
17939040,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7553215622901917,0.4846204817295074,0.4460369944572449,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.852371335029602,0.7081733345985413,0.5769584774971008,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8103519678115845,0.6016893982887268,0.4271821677684784,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7392987608909607,0.4523181021213531,0.4390668869018554,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6021571755409241,0.2383250594139099,1.1282899379730225,284.900390625,284.95001220703125,304.8858642578125,294.349609375,299.43682861328125,297.2362060546875,284.9017639160156,1.0,0.7903600335121155,0.378807008266449,0.378807008266449,1.0,1.0,-3.746596574783325,1.075947880744934,2.6706488132476807,0.227249801158905,0.8887069225311279,0.8887069225311279,0.0,409.5190734863281,410.0,70146.5859375,0.0,5621.6123046875,1.0,278.15631103515625,282.6643981933594,297.3649597167969,301.9141540527344,293.1499938964844,293.1499938964844,278.45001220703125,38402.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295198917388916,1.0,0.0,0.0,3.717364549636841,3.717389583587648,9.22069318676222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.8154296875,0.0,1627.7254638671875,1895.4371337890625,0.0,3676.739990234375,0.9221493005752563,1.0,0.0,3.0,1.0,0.0
17939100,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7550799250602722,0.4845036268234253,0.4456205666065216,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8522539734840393,0.7082353830337524,0.5767423510551453,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8110124468803406,0.6035871505737305,0.4282676577568054,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7393473386764526,0.4526611864566803,0.4391817450523376,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6021162271499634,0.2384124547243118,1.128138542175293,285.0177307128906,284.95001220703125,304.8945007324219,294.3594970703125,299.4369201660156,297.23785400390625,285.0190734863281,1.0,0.7904477715492249,0.3782494068145752,0.3782494068145752,1.0,1.0,-3.7470433712005615,1.074313759803772,2.672729730606079,0.2254219651222229,0.9706710577011108,0.9706710577011108,0.0,409.5669250488281,410.0,69258.0546875,0.0,5623.3388671875,1.0,278.4036560058594,282.79937744140625,297.3287658691406,301.7075500488281,293.1499938964844,293.1499938964844,278.45001220703125,34316.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239110350608826,1.0,0.0,0.0,3.760371208190918,3.760396003723145,9.435278229830146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.515625,0.0,1646.489990234375,1895.4371337890625,0.0,3625.207275390625,0.9303483366966248,1.0,0.0,3.0,1.0,0.0
17939160,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7552768588066101,0.4845380783081054,0.4456281661987304,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8525481820106506,0.7084864377975464,0.5769039392471313,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8120762705802917,0.6056207418441772,0.4296572506427765,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7397461533546448,0.4531555473804474,0.4395967721939087,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6024190783500671,0.2386116236448288,1.1287959814071655,285.0076599121094,284.95001220703125,304.9030456542969,294.36944580078125,299.4384155273437,297.2411499023437,285.00653076171875,1.0,0.7906802892684937,0.3777081668376922,0.3777081668376922,1.0,1.0,-3.7502408027648926,1.073618769645691,2.676621913909912,0.2239741384983062,0.9854552149772644,0.9854552149772644,0.0,409.22210693359375,410.0,69460.53125,0.0,5631.11962890625,1.0,278.4437255859375,282.7918701171875,297.3484802246094,301.7791748046875,293.1499938964844,293.1499938964844,278.1499938964844,33632.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221064448356628,1.0,0.0,0.0,3.819549083709717,3.8195743560791016,9.734585546539163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.083984375,0.0,1711.5714111328125,1895.4371337890625,0.0,3608.585205078125,0.941661536693573,1.0,0.0,3.0,1.0,0.0
17939220,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7547040581703186,0.4831976294517517,0.444758802652359,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8522415161132812,0.7075701951980591,0.5764845013618469,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8132721185684204,0.6083493828773499,0.4317822456359863,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7398173213005066,0.4532153904438019,0.4399011135101318,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6023633480072021,0.2384794503450393,1.1289446353912354,284.9001770019531,284.95001220703125,304.91961669921875,294.3895874023437,299.4321594238281,297.2355041503906,284.90155029296875,1.0,0.7909653186798096,0.3766256868839264,0.3766256868839264,1.0,1.0,-3.7517144680023193,1.0706180334091189,2.6810965538024902,0.2207830995321273,0.8903370499610901,0.8903370499610901,0.0,409.5468444824219,410.0,70268.796875,0.0,5637.81591796875,1.0,278.1562805175781,282.6631774902344,297.4047546386719,301.96209716796875,293.1499938964844,293.1499938964844,278.45001220703125,38393.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928517758846283,1.0,0.0,0.0,3.724787712097168,3.7248129844665527,9.257555575459264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.125,0.0,1636.2518310546875,1895.4371337890625,0.0,3667.547119140625,0.9237915873527528,1.0,0.0,3.0,1.0,0.0
17939280,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7547040581703186,0.4831976294517517,0.444758802652359,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8522415161132812,0.7075701951980591,0.5764845013618469,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8132721185684204,0.6083493828773499,0.4317822456359863,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7398173213005066,0.4532153904438019,0.4399011135101318,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6023633480072021,0.2384794503450393,1.1289446353912354,284.9001770019531,284.95001220703125,304.91961669921875,294.3895874023437,299.4321594238281,297.2355041503906,284.90155029296875,1.0,0.7909653186798096,0.3766256868839264,0.3766256868839264,1.0,1.0,-3.7517144680023193,1.0706180334091189,2.6810965538024902,0.2207830995321273,0.8903370499610901,0.8903370499610901,0.0,409.5468444824219,410.0,70268.796875,0.0,5637.81591796875,1.0,278.1562805175781,282.6631774902344,297.4047546386719,301.96209716796875,293.1499938964844,293.1499938964844,278.45001220703125,38393.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928517758846283,1.0,0.0,0.0,3.724787712097168,3.7248129844665527,9.257555575459264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.125,0.0,1636.2518310546875,1895.4371337890625,0.0,3667.547119140625,0.9237915873527528,1.0,0.0,3.0,1.0,0.0
17939340,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7546637058258057,0.4831255674362182,0.4443600475788116,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8523943424224854,0.707822322845459,0.5763817429542542,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8149487376213074,0.612265408039093,0.4342449605464935,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7402623295783997,0.4540489912033081,0.440427154302597,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6026194095611572,0.2387604862451553,1.1294251680374146,285.0079345703125,284.95001220703125,304.9354858398437,294.409912109375,299.4334411621094,297.2404479980469,285.0068359375,1.0,0.7912722826004028,0.3755432367324829,0.3755432367324829,1.0,1.0,-3.755252361297608,1.0682915449142456,2.6869606971740723,0.2175238728523254,0.9876026511192322,0.9876026511192322,0.0,409.2464294433594,410.0,69576.1171875,0.0,5646.99072265625,1.0,278.4436950683594,282.791259765625,297.3890991210937,301.8277893066406,293.1499938964844,293.1499938964844,278.1499938964844,33658.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211088418960572,1.0,0.0,0.0,3.826337099075317,3.826362371444702,9.769215694177549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.0322265625,0.0,1719.9793701171875,1895.4371337890625,0.0,3599.3876953125,0.943186104297638,1.0,0.0,3.0,1.0,0.0
17939400,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7546637058258057,0.4831255674362182,0.4443600475788116,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8523943424224854,0.707822322845459,0.5763817429542542,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8149487376213074,0.612265408039093,0.4342449605464935,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7402623295783997,0.4540489912033081,0.440427154302597,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6026194095611572,0.2387604862451553,1.1294251680374146,285.0079345703125,284.95001220703125,304.9354858398437,294.409912109375,299.4334411621094,297.2404479980469,285.0068359375,1.0,0.7912722826004028,0.3755432367324829,0.3755432367324829,1.0,1.0,-3.755252361297608,1.0682915449142456,2.6869606971740723,0.2175238728523254,0.9876026511192322,0.9876026511192322,0.0,409.2464294433594,410.0,69576.1171875,0.0,5646.99072265625,1.0,278.4436950683594,282.791259765625,297.3890991210937,301.8277893066406,293.1499938964844,293.1499938964844,278.1499938964844,33658.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211088418960572,1.0,0.0,0.0,3.826337099075317,3.826362371444702,9.769215694177549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.0322265625,0.0,1719.9793701171875,1895.4371337890625,0.0,3599.3876953125,0.943186104297638,1.0,0.0,3.0,1.0,0.0
17939460,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7540896534919739,0.4817911982536316,0.4434968829154968,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8520575761795044,0.706839919090271,0.5759108066558838,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8160989284515381,0.6149568557739258,0.436347484588623,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7403246164321899,0.4540981352329254,0.440723568201065,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6025533080101013,0.238619789481163,1.1295427083969116,284.8996276855469,284.95001220703125,304.9505615234375,294.4303283691406,299.4266662597656,297.2347412109375,284.9010009765625,1.0,0.7915432453155518,0.3744736313819885,0.3744736313819885,1.0,1.0,-3.75658655166626,1.0652706623077393,2.6913158893585205,0.2143388837575912,0.8918939828872681,0.8918939828872681,0.0,409.5763244628906,410.0,70390.515625,0.0,5653.2958984375,1.0,278.1562194824219,282.6618347167969,297.44549560546875,302.0111999511719,293.1499938964844,293.1499938964844,278.45001220703125,38392.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275066256523132,1.0,0.0,0.0,3.732269048690796,3.7322943210601807,9.29478176203702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.603515625,0.0,1644.942138671875,1895.4371337890625,0.0,3658.265625,0.9254531264305116,1.0,0.0,3.0,1.0,0.0
17939520,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7540896534919739,0.4817911982536316,0.4434968829154968,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8520575761795044,0.706839919090271,0.5759108066558838,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8160989284515381,0.6149568557739258,0.436347484588623,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7403246164321899,0.4540981352329254,0.440723568201065,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6025533080101013,0.238619789481163,1.1295427083969116,284.8996276855469,284.95001220703125,304.9505615234375,294.4303283691406,299.4266662597656,297.2347412109375,284.9010009765625,1.0,0.7915432453155518,0.3744736313819885,0.3744736313819885,1.0,1.0,-3.75658655166626,1.0652706623077393,2.6913158893585205,0.2143388837575912,0.8918939828872681,0.8918939828872681,0.0,409.5763244628906,410.0,70390.515625,0.0,5653.2958984375,1.0,278.1562194824219,282.6618347167969,297.44549560546875,302.0111999511719,293.1499938964844,293.1499938964844,278.45001220703125,38392.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275066256523132,1.0,0.0,0.0,3.732269048690796,3.7322943210601807,9.29478176203702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.603515625,0.0,1644.942138671875,1895.4371337890625,0.0,3658.265625,0.9254531264305116,1.0,0.0,3.0,1.0,0.0
17939580,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7540481686592102,0.4817263484001159,0.4431029558181762,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.852182149887085,0.7070298194885254,0.5757567882537842,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8177299499511719,0.6188507676124573,0.438791275024414,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7407623529434204,0.4549242854118347,0.441240906715393,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6027989387512207,0.2388932704925537,1.129985809326172,285.0082092285156,284.95001220703125,304.9647827148437,294.4508056640625,299.4274597167969,297.2396545410156,285.00714111328125,1.0,0.7918345332145691,0.3734040558338165,0.3734040558338165,1.0,1.0,-3.759979248046875,1.0629205703735352,2.69705867767334,0.2110846042633056,0.9896779656410216,0.9896779656410216,0.0,409.27728271484375,410.0,69687.59375,0.0,5662.04541015625,1.0,278.4437561035156,282.7908935546875,297.4300231933594,301.8764343261719,293.1499938964844,293.1499938964844,278.1499938964844,33676.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201014637947084,1.0,0.0,0.0,3.8328256607055664,3.8328511714935294,9.802377007872565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.8271484375,0.0,1727.9835205078125,1895.4371337890625,0.0,3590.0947265625,0.9446664452552797,1.0,0.0,3.0,1.0,0.0
17939640,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7540481686592102,0.4817263484001159,0.4431029558181762,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.852182149887085,0.7070298194885254,0.5757567882537842,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8177299499511719,0.6188507676124573,0.438791275024414,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7407623529434204,0.4549242854118347,0.441240906715393,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6027989387512207,0.2388932704925537,1.129985809326172,285.0082092285156,284.95001220703125,304.9647827148437,294.4508056640625,299.4274597167969,297.2396545410156,285.00714111328125,1.0,0.7918345332145691,0.3734040558338165,0.3734040558338165,1.0,1.0,-3.759979248046875,1.0629205703735352,2.69705867767334,0.2110846042633056,0.9896779656410216,0.9896779656410216,0.0,409.27728271484375,410.0,69687.59375,0.0,5662.04541015625,1.0,278.4437561035156,282.7908935546875,297.4300231933594,301.8764343261719,293.1499938964844,293.1499938964844,278.1499938964844,33676.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201014637947084,1.0,0.0,0.0,3.8328256607055664,3.8328511714935294,9.802377007872565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.8271484375,0.0,1727.9835205078125,1895.4371337890625,0.0,3590.0947265625,0.9446664452552797,1.0,0.0,3.0,1.0,0.0
17939700,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7539994716644287,0.4811459183692932,0.4429028928279876,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8522276878356934,0.70661860704422,0.5757066607475281,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8185057640075684,0.6202566027641296,0.4400019645690918,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7409818768501282,0.4550270736217499,0.4415479302406311,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6029483079910278,0.238880306482315,1.1304649114608765,284.878662109375,284.95001220703125,304.9715270996094,294.4610290527344,299.4245300292969,297.2376708984375,284.8766784667969,1.0,0.7920416593551636,0.3728692531585693,0.3728692531585693,1.0,1.0,-3.762078523635864,1.061863899230957,2.7002146244049072,0.2096530348062515,0.9010534286499025,0.9010534286499025,0.0,409.226806640625,410.0,70771.7578125,0.0,5668.3046875,1.0,278.1937255859375,282.6419677734375,297.48712158203125,302.1156921386719,293.1499938964844,293.1499938964844,278.1499938964844,37172.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252963066101074,1.0,0.0,0.0,3.808075904846192,3.8081016540527344,9.676191439211834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.765625,0.0,1725.402099609375,1895.4371337890625,0.0,3637.95361328125,0.9397535920143129,1.0,0.0,3.0,1.0,0.0
17939760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7534770369529724,0.4804023802280426,0.442249059677124,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8518200516700745,0.7059878706932068,0.5752384066581726,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8188430070877075,0.621505856513977,0.4408711194992065,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7408183217048645,0.4549644887447357,0.4415297210216522,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6027247309684753,0.2387452870607376,1.1300722360610962,284.8993530273437,284.95001220703125,304.97802734375,294.47119140625,299.42022705078125,297.2339172363281,284.9007873535156,1.0,0.7920901775360107,0.3723575174808502,0.3723575174808502,1.0,1.0,-3.761183738708496,1.0599145889282229,2.701269149780273,0.2079428285360336,0.89356929063797,0.89356929063797,0.0,409.6065979003906,410.0,70506.8515625,0.0,5667.95068359375,1.0,278.156494140625,282.6610717773437,297.4862060546875,302.06005859375,293.1499938964844,293.1499938964844,278.45001220703125,38359.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264642596244812,1.0,0.0,0.0,3.739270448684693,3.739295721054077,9.329686463388498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.12890625,0.0,1652.8624267578125,1895.4371337890625,0.0,3648.690673828125,0.9270652532577516,1.0,0.0,3.0,1.0,0.0
17939820,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7534346580505371,0.4803425967693329,0.4418608248233795,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8519163727760315,0.706108808517456,0.5750342011451721,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8204286694526672,0.6253368854522705,0.4432846903800964,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7412489056587219,0.4557821154594421,0.442039281129837,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.602961003780365,0.2390114963054657,1.1304848194122314,285.0084533691406,284.95001220703125,304.9902648925781,294.4914855957031,299.4205627441406,297.2386474609375,285.00738525390625,1.0,0.7923656702041626,0.371334046125412,0.371334046125412,1.0,1.0,-3.764429807662964,1.0576494932174685,2.706780433654785,0.204808160662651,0.9916512966156006,0.9916512966156006,0.0,409.3101806640625,410.0,69794.6484375,0.0,5676.2744140625,1.0,278.4438171386719,282.7906494140625,297.4707946777344,301.9247741699219,293.1499938964844,293.1499938964844,278.1499938964844,33692.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190958738327026,1.0,0.0,0.0,3.838966131210327,3.838991641998291,9.833810281634214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.0,0.0,1735.58056640625,1895.4371337890625,0.0,3580.812255859375,0.946066677570343,1.0,0.0,3.0,1.0,0.0
17939880,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7534346580505371,0.4803425967693329,0.4418608248233795,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8519163727760315,0.706108808517456,0.5750342011451721,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8204286694526672,0.6253368854522705,0.4432846903800964,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7412489056587219,0.4557821154594421,0.442039281129837,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.602961003780365,0.2390114963054657,1.1304848194122314,285.0084533691406,284.95001220703125,304.9902648925781,294.4914855957031,299.4205627441406,297.2386474609375,285.00738525390625,1.0,0.7923656702041626,0.371334046125412,0.371334046125412,1.0,1.0,-3.764429807662964,1.0576494932174685,2.706780433654785,0.204808160662651,0.9916512966156006,0.9916512966156006,0.0,409.3101806640625,410.0,69794.6484375,0.0,5676.2744140625,1.0,278.4438171386719,282.7906494140625,297.4707946777344,301.9247741699219,293.1499938964844,293.1499938964844,278.1499938964844,33692.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190958738327026,1.0,0.0,0.0,3.838966131210327,3.838991641998291,9.833810281634214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.0,0.0,1735.58056640625,1895.4371337890625,0.0,3580.812255859375,0.946066677570343,1.0,0.0,3.0,1.0,0.0
17939940,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7528520226478577,0.4790197610855102,0.4410135149955749,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8515009880065918,0.7049573659896851,0.5744404792785645,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8214319944381714,0.6277570128440857,0.4452313780784607,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7412858605384827,0.4558076560497284,0.4423197507858276,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.602866530418396,0.2388513833284378,1.1305383443832395,284.8984069824219,284.95001220703125,305.0013122558594,294.5115051269531,299.412109375,297.23199462890625,284.8998107910156,1.0,0.7925952672958374,0.3703105747699737,0.3703105747699737,1.0,1.0,-3.765326023101807,1.0546109676361084,2.7107150554656982,0.2017086744308471,0.8945474028587341,0.8945474028587341,0.0,409.6642761230469,410.0,70613.6171875,0.0,5681.37890625,1.0,278.1561279296875,282.6597595214844,297.52667236328125,302.1081237792969,293.1499938964844,293.1499938964844,278.45001220703125,38403.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254821538925172,1.0,0.0,0.0,3.745680332183838,3.7457058429718018,9.361700108456716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.2353515625,0.0,1660.69775390625,1895.4371337890625,0.0,3639.662353515625,0.9284394979476928,1.0,0.0,3.0,1.0,0.0
17940000,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7528520226478577,0.4790197610855102,0.4410135149955749,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8515009880065918,0.7049573659896851,0.5744404792785645,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8214319944381714,0.6277570128440857,0.4452313780784607,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7412858605384827,0.4558076560497284,0.4423197507858276,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.602866530418396,0.2388513833284378,1.1305383443832395,284.8984069824219,284.95001220703125,305.0013122558594,294.5115051269531,299.412109375,297.23199462890625,284.8998107910156,1.0,0.7925952672958374,0.3703105747699737,0.3703105747699737,1.0,1.0,-3.765326023101807,1.0546109676361084,2.7107150554656982,0.2017086744308471,0.8945474028587341,0.8945474028587341,0.0,409.6642761230469,410.0,70613.6171875,0.0,5681.37890625,1.0,278.1561279296875,282.6597595214844,297.52667236328125,302.1081237792969,293.1499938964844,293.1499938964844,278.45001220703125,38403.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254821538925172,1.0,0.0,0.0,3.745680332183838,3.7457058429718018,9.361700108456716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.2353515625,0.0,1660.69775390625,1895.4371337890625,0.0,3639.662353515625,0.9284394979476928,1.0,0.0,3.0,1.0,0.0
17940060,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7527087926864624,0.478977769613266,0.4406085014343261,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8514353632926941,0.7049548625946045,0.5741143822669983,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8225095868110657,0.6306524276733398,0.446957916021347,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7415322065353394,0.4564379453659057,0.4426437318325043,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.602952778339386,0.2390362173318863,1.1306071281433103,285.0151672363281,284.95001220703125,305.0093078613281,294.52734375,299.4115600585937,297.2350769042969,285.01397705078125,1.0,0.7927446365356445,0.369536817073822,0.369536817073822,1.0,1.0,-3.7669153213500977,1.0526072978973389,2.714308023452759,0.1992019116878509,0.9892666935920716,0.9892666935920716,0.0,409.52392578125,410.0,69803.8125,0.0,5685.5087890625,1.0,278.4360656738281,282.7962951660156,297.4993896484375,301.9416809082031,293.1499938964844,293.1499938964844,278.45001220703125,33662.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183453917503356,1.0,0.0,0.0,3.826901197433472,3.826926708221436,9.77209765551379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.5771484375,0.0,1720.69091796875,1895.4371337890625,0.0,3573.880859375,0.943490743637085,1.0,0.0,3.0,1.0,0.0
17940120,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7527936697006226,0.4789626896381378,0.4406259953975677,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8515342473983765,0.7049652338027954,0.5741429924964905,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8228862285614014,0.631366491317749,0.4474762082099914,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7416949272155762,0.4566133022308349,0.4428168535232544,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6030761003494263,0.2391031235456466,1.13088858127594,285.0083923339844,284.95001220703125,305.0111694335937,294.53125,299.4114990234375,297.23590087890625,285.0073547363281,1.0,0.7928308248519897,0.3693434000015259,0.3693434000015259,1.0,1.0,-3.7681477069854736,1.0523720979690552,2.715775728225708,0.1986930221319198,0.9929922819137572,0.9929922819137572,0.0,409.388671875,410.0,69885.890625,0.0,5688.51708984375,1.0,278.4438171386719,282.7906188964844,297.5105285644531,301.9712219238281,293.1499938964844,293.1499938964844,278.1499938964844,33719.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180976152420044,1.0,0.0,0.0,3.844024419784546,3.844050168991089,9.859742249318515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.384765625,0.0,1741.9639892578125,1895.4371337890625,0.0,3571.591552734375,0.9472297430038452,1.0,0.0,3.0,1.0,0.0
17940180,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7522122859954834,0.4776442945003509,0.4397835731506347,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8510850667953491,0.7037372589111328,0.5734823346138,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8238310217857361,0.6337013840675354,0.4493441879749298,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7417240142822266,0.456624835729599,0.4430857300758362,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6029691696166992,0.2389304339885711,1.1308857202529907,284.89794921875,284.95001220703125,305.01971435546875,294.55059814453125,299.40264892578125,297.229248046875,284.8993835449219,1.0,0.7930260896682739,0.368376225233078,0.368376225233078,1.0,1.0,-3.768778562545776,1.049420952796936,2.71935772895813,0.195737138390541,0.8954535126686096,0.8954535126686096,0.0,409.7336120605469,410.0,70702.4765625,0.0,5692.7333984375,1.0,278.1560974121094,282.6594543457031,297.565673828125,302.1536865234375,293.1499938964844,293.1499938964844,278.45001220703125,38415.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924469828605652,1.0,0.0,0.0,3.750603914260864,3.750629425048828,9.38632751967816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.546875,0.0,1666.5723876953125,1895.4371337890625,0.0,3630.350341796875,0.92954421043396,1.0,0.0,3.0,1.0,0.0
17940240,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7522122859954834,0.4776442945003509,0.4397835731506347,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8510850667953491,0.7037372589111328,0.5734823346138,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8238310217857361,0.6337013840675354,0.4493441879749298,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7417240142822266,0.456624835729599,0.4430857300758362,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6029691696166992,0.2389304339885711,1.1308857202529907,284.89794921875,284.95001220703125,305.01971435546875,294.55059814453125,299.40264892578125,297.229248046875,284.8993835449219,1.0,0.7930260896682739,0.368376225233078,0.368376225233078,1.0,1.0,-3.768778562545776,1.049420952796936,2.71935772895813,0.195737138390541,0.8954535126686096,0.8954535126686096,0.0,409.7336120605469,410.0,70702.4765625,0.0,5692.7333984375,1.0,278.1560974121094,282.6594543457031,297.565673828125,302.1536865234375,293.1499938964844,293.1499938964844,278.45001220703125,38415.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924469828605652,1.0,0.0,0.0,3.750603914260864,3.750629425048828,9.38632751967816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.546875,0.0,1666.5723876953125,1895.4371337890625,0.0,3630.350341796875,0.92954421043396,1.0,0.0,3.0,1.0,0.0
