time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7519592642784119,0.4775350987911224,0.439374566078186,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.850877583026886,0.7036100029945374,0.5731146335601807,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8243404030799866,0.6354162096977234,0.4502889513969421,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7417432069778442,0.4569412171840668,0.4431727826595306,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6028924584388733,0.2389926612377166,1.1306219100952148,285.0173645019531,284.95001220703125,305.0234680175781,294.5600891113281,299.4013061523437,297.2304077148437,285.0188293457031,1.0,0.7930564880371094,0.3678926527500152,0.3678926527500152,1.0,1.0,-3.768681287765503,1.047820210456848,2.7208611965179443,0.1940544098615646,0.9783425331115724,0.9783425331115724,0.0,409.7941589355469,410.0,69775.015625,0.0,5692.8447265625,1.0,278.40435791015625,282.797119140625,297.5294494628906,301.944580078125,293.1499938964844,293.1499938964844,278.45001220703125,34429.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188838601112366,1.0,0.0,0.0,3.790755271911621,3.7907803058624254,9.588369493940263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.2978515625,0.0,1683.2742919921875,1895.4371337890625,0.0,3578.8544921875,0.9372286796569824,1.0,0.0,3.0,1.0,0.0
17940360,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7521538138389587,0.4775888919830322,0.4393948018550873,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8510935306549072,0.7036828398704529,0.5731312036514282,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8252571821212769,0.637280285358429,0.45155930519104,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7421265840530396,0.4574171900749206,0.4435681700706482,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6031695604324341,0.2391726076602935,1.1311848163604736,285.0086975097656,284.95001220703125,305.02685546875,294.5694580078125,299.40142822265625,297.2333068847656,285.0075988769531,1.0,0.7932348251342773,0.3674256503582001,0.3674256503582001,1.0,1.0,-3.771407842636109,1.0471645593643188,2.724243402481079,0.1927412152290344,0.9942265152931212,0.9942265152931212,0.0,409.4456787109375,410.0,69962.734375,0.0,5699.19775390625,1.0,278.4439697265625,282.7911682128906,297.5486145019531,302.01495361328125,293.1499938964844,293.1499938964844,278.1499938964844,33724.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917098581790924,1.0,0.0,0.0,3.847950220108032,3.847975969314575,9.879892104436294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.521484375,0.0,1746.798583984375,1895.4371337890625,0.0,3562.358642578125,0.9481449723243712,1.0,0.0,3.0,1.0,0.0
17940420,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7515796422958374,0.47627654671669,0.4385601282119751,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8506275415420532,0.7024012207984924,0.5724288821220398,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.826183557510376,0.6395784616470337,0.4534058272838592,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7421521544456482,0.4574144184589386,0.4438256919384002,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6030594110488892,0.2389930784702301,1.1311527490615845,284.89764404296875,284.95001220703125,305.03253173828125,294.5877685546875,299.39208984375,297.22686767578125,284.8990478515625,1.0,0.7934098243713379,0.3664916753768921,0.3664916753768921,1.0,1.0,-3.77191424369812,1.0442728996276855,2.7276413440704346,0.1898655295372009,0.8962307572364807,0.8962307572364807,0.0,409.7769165039063,410.0,70778.9140625,0.0,5702.93798828125,1.0,278.15606689453125,282.6594543457031,297.6029052734375,302.1966857910156,293.1499938964844,293.1499938964844,278.45001220703125,38420.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234840273857116,1.0,0.0,0.0,3.754612922668457,3.754638433456421,9.40640404678561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.98828125,0.0,1671.33154296875,1895.4371337890625,0.0,3621.27587890625,0.9304391145706176,1.0,0.0,3.0,1.0,0.0
17940480,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7515796422958374,0.47627654671669,0.4385601282119751,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8506275415420532,0.7024012207984924,0.5724288821220398,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.826183557510376,0.6395784616470337,0.4534058272838592,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7421521544456482,0.4574144184589386,0.4438256919384002,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6030594110488892,0.2389930784702301,1.1311527490615845,284.89764404296875,284.95001220703125,305.03253173828125,294.5877685546875,299.39208984375,297.22686767578125,284.8990478515625,1.0,0.7934098243713379,0.3664916753768921,0.3664916753768921,1.0,1.0,-3.77191424369812,1.0442728996276855,2.7276413440704346,0.1898655295372009,0.8962307572364807,0.8962307572364807,0.0,409.7769165039063,410.0,70778.9140625,0.0,5702.93798828125,1.0,278.15606689453125,282.6594543457031,297.6029052734375,302.1966857910156,293.1499938964844,293.1499938964844,278.45001220703125,38420.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234840273857116,1.0,0.0,0.0,3.754612922668457,3.754638433456421,9.40640404678561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.98828125,0.0,1671.33154296875,1895.4371337890625,0.0,3621.27587890625,0.9304391145706176,1.0,0.0,3.0,1.0,0.0
17940540,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.751524031162262,0.4762241244316101,0.438175618648529,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8506169319152832,0.702293336391449,0.5720363855361938,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8275908827781677,0.6431317925453186,0.4556021094322204,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.742549479007721,0.458193302154541,0.4442957937717438,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6032556295394897,0.2392296940088272,1.1314259767532349,285.0084533691406,284.95001220703125,305.03662109375,294.6054077148437,299.39019775390625,297.2310485839844,285.0074157714844,1.0,0.7936006784439087,0.3655577003955841,0.3655577003955841,1.0,1.0,-3.774421215057373,1.0420241355895996,2.732397079467773,0.1868914365768432,0.995037317276001,0.995037317276001,0.0,409.4797668457031,410.0,70030.7265625,0.0,5708.96630859375,1.0,278.4438781738281,282.7913818359375,297.5849609375,302.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,33754.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916158139705658,1.0,0.0,0.0,3.851325511932373,3.851351022720337,9.897231620925595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.0009765625,0.0,1751.1702880859375,1895.4371337890625,0.0,3553.661865234375,0.9489050507545472,1.0,0.0,3.0,1.0,0.0
17940600,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.751524031162262,0.4762241244316101,0.438175618648529,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8506169319152832,0.702293336391449,0.5720363855361938,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8275908827781677,0.6431317925453186,0.4556021094322204,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.742549479007721,0.458193302154541,0.4442957937717438,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6032556295394897,0.2392296940088272,1.1314259767532349,285.0084533691406,284.95001220703125,305.03662109375,294.6054077148437,299.39019775390625,297.2310485839844,285.0074157714844,1.0,0.7936006784439087,0.3655577003955841,0.3655577003955841,1.0,1.0,-3.774421215057373,1.0420241355895996,2.732397079467773,0.1868914365768432,0.995037317276001,0.995037317276001,0.0,409.4797668457031,410.0,70030.7265625,0.0,5708.96630859375,1.0,278.4438781738281,282.7913818359375,297.5849609375,302.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,33754.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916158139705658,1.0,0.0,0.0,3.851325511932373,3.851351022720337,9.897231620925595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.0009765625,0.0,1751.1702880859375,1895.4371337890625,0.0,3553.661865234375,0.9489050507545472,1.0,0.0,3.0,1.0,0.0
17940660,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7509462833404541,0.47491255402565,0.4373409152030945,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8501253724098206,0.700956404209137,0.5712893009185791,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.828490138053894,0.6453867554664612,0.4574204683303833,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7425623536109924,0.4581716954708099,0.4445364475250244,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6031364798545837,0.2390433549880981,1.131365418434143,284.8972473144531,284.95001220703125,305.0390319824219,294.6223449707031,299.3800964355469,297.2247314453125,284.8986511230469,1.0,0.7937585115432739,0.3646356463432312,0.3646356463432312,1.0,1.0,-3.774775981903076,1.039114475250244,2.735661506652832,0.1840123236179351,0.8967576622962952,0.8967576622962952,0.0,409.8121337890625,410.0,70842.25,0.0,5712.2392578125,1.0,278.1560363769531,282.6596374511719,297.6376342773437,302.23651123046875,293.1499938964844,293.1499938964844,278.45001220703125,38433.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225634336471558,1.0,0.0,0.0,3.757778406143189,3.757803916931152,9.422271318726416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.23046875,0.0,1675.157958984375,1895.4371337890625,0.0,3612.796142578125,0.9311521649360656,1.0,0.0,3.0,1.0,0.0
17940720,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7509462833404541,0.47491255402565,0.4373409152030945,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8501253724098206,0.700956404209137,0.5712893009185791,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.828490138053894,0.6453867554664612,0.4574204683303833,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7425623536109924,0.4581716954708099,0.4445364475250244,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6031364798545837,0.2390433549880981,1.131365418434143,284.8972473144531,284.95001220703125,305.0390319824219,294.6223449707031,299.3800964355469,297.2247314453125,284.8986511230469,1.0,0.7937585115432739,0.3646356463432312,0.3646356463432312,1.0,1.0,-3.774775981903076,1.039114475250244,2.735661506652832,0.1840123236179351,0.8967576622962952,0.8967576622962952,0.0,409.8121337890625,410.0,70842.25,0.0,5712.2392578125,1.0,278.1560363769531,282.6596374511719,297.6376342773437,302.23651123046875,293.1499938964844,293.1499938964844,278.45001220703125,38433.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225634336471558,1.0,0.0,0.0,3.757778406143189,3.757803916931152,9.422271318726416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.23046875,0.0,1675.157958984375,1895.4371337890625,0.0,3612.796142578125,0.9311521649360656,1.0,0.0,3.0,1.0,0.0
17940780,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7508870959281921,0.4748593270778656,0.4369558095932007,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8500902652740479,0.700793445110321,0.5708531737327576,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8298742771148682,0.6489092707633972,0.4595930576324463,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7429484128952026,0.4589333534240722,0.444989949464798,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6033246517181396,0.2392740100622177,1.1316112279891968,285.00830078125,284.95001220703125,305.03973388671875,294.638427734375,299.3774108886719,297.22900390625,285.0072631835937,1.0,0.7939325571060181,0.3637136220932007,0.3637136220932007,1.0,1.0,-3.777138948440552,1.0368493795394895,2.740289688110352,0.1810300946235656,0.9955667853355408,0.9955667853355408,0.0,409.513916015625,410.0,70083.7421875,0.0,5717.814453125,1.0,278.44390869140625,282.7919616699219,297.6181945800781,302.0943603515625,293.1499938964844,293.1499938964844,278.1499938964844,33771.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152817726135254,1.0,0.0,0.0,3.85373330116272,3.853759050369263,9.909610980685102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.677734375,0.0,1754.262451171875,1895.4371337890625,0.0,3545.553955078125,0.9494612812995912,1.0,0.0,3.0,1.0,0.0
17940840,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7508870959281921,0.4748593270778656,0.4369558095932007,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8500902652740479,0.700793445110321,0.5708531737327576,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8298742771148682,0.6489092707633972,0.4595930576324463,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7429484128952026,0.4589333534240722,0.444989949464798,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6033246517181396,0.2392740100622177,1.1316112279891968,285.00830078125,284.95001220703125,305.03973388671875,294.638427734375,299.3774108886719,297.22900390625,285.0072631835937,1.0,0.7939325571060181,0.3637136220932007,0.3637136220932007,1.0,1.0,-3.777138948440552,1.0368493795394895,2.740289688110352,0.1810300946235656,0.9955667853355408,0.9955667853355408,0.0,409.513916015625,410.0,70083.7421875,0.0,5717.814453125,1.0,278.44390869140625,282.7919616699219,297.6181945800781,302.0943603515625,293.1499938964844,293.1499938964844,278.1499938964844,33771.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152817726135254,1.0,0.0,0.0,3.85373330116272,3.853759050369263,9.909610980685102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.677734375,0.0,1754.262451171875,1895.4371337890625,0.0,3545.553955078125,0.9494612812995912,1.0,0.0,3.0,1.0,0.0
17940900,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7508367300033569,0.4742928445339203,0.4367676675319671,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8500621914863586,0.7002126574516296,0.57066810131073,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8305351734161377,0.6501015424728394,0.4606696665287018,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7431461811065674,0.4590005874633789,0.4452681839466095,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6034512519836426,0.2392414808273315,1.1320096254348757,284.8777160644531,284.95001220703125,305.03936767578125,294.6461486816406,299.3727111816406,297.2268371582031,284.8756103515625,1.0,0.7940837740898132,0.363252580165863,0.363252580165863,1.0,1.0,-3.77876877784729,1.0358482599258425,2.7429206371307373,0.1797402948141098,0.9061331152915956,0.9061331152915956,0.0,409.4590148925781,410.0,71171.390625,0.0,5722.60693359375,1.0,278.1932678222656,282.6420593261719,297.6725158691406,302.3312072753906,293.1499938964844,293.1499938964844,278.1499938964844,37175.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92048978805542,1.0,0.0,0.0,3.8292839527130127,3.829309940338135,9.784270105228645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.251953125,0.0,1751.1536865234375,1895.4371337890625,0.0,3593.677978515625,0.9445546269416808,1.0,0.0,3.0,1.0,0.0
17940960,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7503083944320679,0.4735520184040069,0.4361232221126556,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8495763540267944,0.6994069814682007,0.5700647830963135,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8307499885559082,0.6511231064796448,0.4613840878009796,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.742949903011322,0.4588939547538757,0.4452134668827057,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6031986474990845,0.2390826940536499,1.131526231765747,284.897216796875,284.95001220703125,305.03857421875,294.65362548828125,299.3664855957031,297.2228088378906,284.8986511230469,1.0,0.7940736413002014,0.3628137409687042,0.3628137409687042,1.0,1.0,-3.777354717254639,1.0339579582214355,2.743396759033203,0.1781875938177108,0.8972583413124084,0.8972583413124084,0.0,409.84466552734375,410.0,70889.1953125,0.0,5720.640625,1.0,278.1563415527344,282.6605224609375,297.6689758300781,302.27197265625,293.1499938964844,293.1499938964844,278.45001220703125,38413.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216914772987366,1.0,0.0,0.0,3.759775400161743,3.759800910949707,9.432289402866444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.3388671875,0.0,1677.3616943359375,1895.4371337890625,0.0,3604.76025390625,0.9316602349281312,1.0,0.0,3.0,1.0,0.0
17941020,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7502464652061462,0.473495215177536,0.4357378184795379,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8495190143585205,0.6991898417472839,0.5695881247520447,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8321131467819214,0.6546101570129395,0.4635319411754608,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7433255910873413,0.4596366286277771,0.4456506967544555,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6033811569213867,0.2393080741167068,1.131752848625183,285.0080871582031,284.95001220703125,305.0354919433594,294.6678161621094,299.36309814453125,297.2271423339844,285.00701904296875,1.0,0.7942323088645935,0.3619360625743866,0.3619360625743866,1.0,1.0,-3.779587507247925,1.0317871570587158,2.747800350189209,0.1753317713737487,0.9958032369613647,0.9958032369613647,0.0,409.54595947265625,410.0,70122.5234375,0.0,5725.806640625,1.0,278.44390869140625,282.792724609375,297.6479187011719,302.12762451171875,293.1499938964844,293.1499938964844,278.1499938964844,33785.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144887924194336,1.0,0.0,0.0,3.855217218399048,3.855242967605591,9.917243914969731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.1630859375,0.0,1756.1949462890625,1895.4371337890625,0.0,3538.21337890625,0.9498053789138794,1.0,0.0,3.0,1.0,0.0
17941080,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7502464652061462,0.473495215177536,0.4357378184795379,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8495190143585205,0.6991898417472839,0.5695881247520447,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8321131467819214,0.6546101570129395,0.4635319411754608,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7433255910873413,0.4596366286277771,0.4456506967544555,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6033811569213867,0.2393080741167068,1.131752848625183,285.0080871582031,284.95001220703125,305.0354919433594,294.6678161621094,299.36309814453125,297.2271423339844,285.00701904296875,1.0,0.7942323088645935,0.3619360625743866,0.3619360625743866,1.0,1.0,-3.779587507247925,1.0317871570587158,2.747800350189209,0.1753317713737487,0.9958032369613647,0.9958032369613647,0.0,409.54595947265625,410.0,70122.5234375,0.0,5725.806640625,1.0,278.44390869140625,282.792724609375,297.6479187011719,302.12762451171875,293.1499938964844,293.1499938964844,278.1499938964844,33785.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144887924194336,1.0,0.0,0.0,3.855217218399048,3.855242967605591,9.917243914969731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.1630859375,0.0,1756.1949462890625,1895.4371337890625,0.0,3538.21337890625,0.9498053789138794,1.0,0.0,3.0,1.0,0.0
17941140,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7496640682220459,0.4721849858760834,0.4349044263362884,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8489818572998047,0.6977508664131165,0.5687591433525085,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8329633474349976,0.6567739844322205,0.4652921557426452,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.743313729763031,0.4595749080181122,0.4458556175231933,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.603247880935669,0.2391107231378555,1.1316471099853516,284.8966369628906,284.95001220703125,305.0304260253906,294.6809387207031,299.35125732421875,297.2209777832031,284.8980712890625,1.0,0.7943576574325562,0.3610583841800689,0.3610583841800689,1.0,1.0,-3.779660701751709,1.028921365737915,2.750739336013794,0.1725530922412872,0.8970339298248291,0.8970339298248291,0.0,409.879150390625,410.0,70919.828125,0.0,5728.19921875,1.0,278.156005859375,282.6609802246094,297.6966247558594,302.3026733398437,293.1499938964844,293.1499938964844,278.45001220703125,38462.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92096745967865,1.0,0.0,0.0,3.760737657546997,3.760763168334961,9.437117114430292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.279296875,0.0,1678.88134765625,1895.4371337890625,0.0,3598.084228515625,0.9318307638168336,1.0,0.0,3.0,1.0,0.0
17941200,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7496640682220459,0.4721849858760834,0.4349044263362884,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8489818572998047,0.6977508664131165,0.5687591433525085,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8329633474349976,0.6567739844322205,0.4652921557426452,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.743313729763031,0.4595749080181122,0.4458556175231933,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.603247880935669,0.2391107231378555,1.1316471099853516,284.8966369628906,284.95001220703125,305.0304260253906,294.6809387207031,299.35125732421875,297.2209777832031,284.8980712890625,1.0,0.7943576574325562,0.3610583841800689,0.3610583841800689,1.0,1.0,-3.779660701751709,1.028921365737915,2.750739336013794,0.1725530922412872,0.8970339298248291,0.8970339298248291,0.0,409.879150390625,410.0,70919.828125,0.0,5728.19921875,1.0,278.156005859375,282.6609802246094,297.6966247558594,302.3026733398437,293.1499938964844,293.1499938964844,278.45001220703125,38462.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92096745967865,1.0,0.0,0.0,3.760737657546997,3.760763168334961,9.437117114430292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.279296875,0.0,1678.88134765625,1895.4371337890625,0.0,3598.084228515625,0.9318307638168336,1.0,0.0,3.0,1.0,0.0
17941260,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7495497465133667,0.472140222787857,0.4345073103904724,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8488573431968689,0.697514533996582,0.5682511925697327,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.834092915058136,0.6598222851753235,0.4671153724193573,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7435852289199829,0.4602057039737701,0.4461784362792969,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6033530831336975,0.2392955124378204,1.1316920518875122,285.0118103027344,284.95001220703125,305.02423095703125,294.6915283203125,299.3476257324219,297.2248229980469,285.0107116699219,1.0,0.794457197189331,0.3603326380252838,0.3603326380252838,1.0,1.0,-3.781087875366211,1.026983618736267,2.7541043758392334,0.1701162308454513,0.993453085422516,0.993453085422516,0.0,409.66119384765625,410.0,70097.5859375,0.0,5731.34228515625,1.0,278.4400329589844,282.797119140625,297.6673889160156,302.13922119140625,293.1499938964844,293.1499938964844,278.45001220703125,33757.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913878858089447,1.0,0.0,0.0,3.8460946083068848,3.8461201190948486,9.870365147435225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.1083984375,0.0,1744.78955078125,1895.4371337890625,0.0,3532.5654296875,0.9477664232254028,1.0,0.0,3.0,1.0,0.0
17941320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.749597430229187,0.4721262753009796,0.4345159530639648,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8489013910293579,0.6974836587905884,0.5682412981987,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8343047499656677,0.6602258682250977,0.4674122035503387,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7436766624450684,0.4602981209754944,0.446272999048233,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6034228205680847,0.2393310666084289,1.1318473815917969,285.0078125,284.95001220703125,305.02325439453125,294.6929016113281,299.3471069335937,297.225341796875,285.0067749023437,1.0,0.7944990396499634,0.3602336943149566,0.3602336943149566,1.0,1.0,-3.781742572784424,1.0268627405166626,2.754879713058472,0.1698486506938934,0.9955718517303468,0.9955718517303468,0.0,409.5803833007813,410.0,70144.28125,0.0,5732.892578125,1.0,278.44390869140625,282.793701171875,297.6732482910156,302.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,33801.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138047099113464,1.0,0.0,0.0,3.855536937713623,3.855562448501587,9.918887826643186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.63671875,0.0,1756.7100830078125,1895.4371337890625,0.0,3531.878662109375,0.949887990951538,1.0,0.0,3.0,1.0,0.0
17941380,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7490135431289673,0.4708167314529419,0.4336827993392944,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8483445048332214,0.6959990859031677,0.5673752427101135,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8351320624351501,0.6623421907424927,0.4691416025161743,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.743652880191803,0.4602156579494476,0.4464589655399322,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6032841801643372,0.2391294538974762,1.1317230463027954,284.89654541015625,284.95001220703125,305.0138854980469,294.7035827636719,299.3345031738281,297.21923828125,284.89794921875,1.0,0.7946082353591919,0.3594090044498443,0.3594090044498443,1.0,1.0,-3.781681060791016,1.0241230726242063,2.7575578689575195,0.1672348529100418,0.8967745304107666,0.8967745304107666,0.0,409.9124450683594,410.0,70932.4765625,0.0,5734.85205078125,1.0,278.156005859375,282.6622009277344,297.71954345703125,302.3275146484375,293.1499938964844,293.1499938964844,278.45001220703125,38478.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203338623046876,1.0,0.0,0.0,3.760385751724243,3.760411262512207,9.435352126274664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.5458984375,0.0,1678.590087890625,1895.4371337890625,0.0,3592.239501953125,0.9317639470100404,1.0,0.0,3.0,1.0,0.0
17941440,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7490135431289673,0.4708167314529419,0.4336827993392944,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8483445048332214,0.6959990859031677,0.5673752427101135,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8351320624351501,0.6623421907424927,0.4691416025161743,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.743652880191803,0.4602156579494476,0.4464589655399322,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6032841801643372,0.2391294538974762,1.1317230463027954,284.89654541015625,284.95001220703125,305.0138854980469,294.7035827636719,299.3345031738281,297.21923828125,284.89794921875,1.0,0.7946082353591919,0.3594090044498443,0.3594090044498443,1.0,1.0,-3.781681060791016,1.0241230726242063,2.7575578689575195,0.1672348529100418,0.8967745304107666,0.8967745304107666,0.0,409.9124450683594,410.0,70932.4765625,0.0,5734.85205078125,1.0,278.156005859375,282.6622009277344,297.71954345703125,302.3275146484375,293.1499938964844,293.1499938964844,278.45001220703125,38478.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203338623046876,1.0,0.0,0.0,3.760385751724243,3.760411262512207,9.435352126274664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.5458984375,0.0,1678.590087890625,1895.4371337890625,0.0,3592.239501953125,0.9317639470100404,1.0,0.0,3.0,1.0,0.0
17941500,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7487540245056152,0.4707019627094269,0.4332726895809173,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8480812311172485,0.6957403421401978,0.5669053792953491,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8355819582939148,0.6639712452888489,0.4700164198875427,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7436426281929016,0.4604858756065368,0.4465017020702362,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6031895875930786,0.2391774356365203,1.131395697593689,285.0162658691406,284.95001220703125,305.00836181640625,294.7084350585937,299.3311767578125,297.2205505371094,285.0177307128906,1.0,0.7945958971977234,0.3589966595172882,0.3589966595172882,1.0,1.0,-3.781223773956299,1.0226266384124756,2.7585971355438232,0.1657263189554214,0.9794785976409912,0.9794785976409912,0.0,409.970458984375,410.0,69978.671875,0.0,5733.80615234375,1.0,278.4045715332031,282.80059814453125,297.67901611328125,302.1122131347656,293.1499938964844,293.1499938964844,278.45001220703125,34507.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148827791213988,1.0,0.0,0.0,3.7989485263824463,3.798973798751831,9.629862915971898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.3994140625,0.0,1693.655517578125,1895.4371337890625,0.0,3541.86083984375,0.9391180276870728,1.0,0.0,3.0,1.0,0.0
17941560,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7489393353462219,0.4707511365413666,0.4332882165908813,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.848240077495575,0.6956812143325806,0.5668172836303711,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.836449921131134,0.665752649307251,0.471230536699295,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.744001030921936,0.4609161913394928,0.4468548893928528,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6034511923789978,0.2393445372581482,1.131900668144226,285.00762939453125,284.95001220703125,305.00225830078125,294.71295166015625,299.3292541503906,297.2235717773437,285.0065612792969,1.0,0.7947331070899963,0.3585976362228393,0.3585976362228393,1.0,1.0,-3.7836081981658936,1.0220547914505005,2.7615535259246826,0.1645655035972595,0.9950417280197144,0.9950417280197144,0.0,409.6167297363281,410.0,70146.9375,0.0,5739.07958984375,1.0,278.44403076171875,282.7950134277344,297.69342041015625,302.1767883300781,293.1499938964844,293.1499938964844,278.1499938964844,33799.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132388830184937,1.0,0.0,0.0,3.85467529296875,3.854701042175293,9.914456313708795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.12109375,0.0,1755.6405029296875,1895.4371337890625,0.0,3526.637451171875,0.949712872505188,1.0,0.0,3.0,1.0,0.0
17941620,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7483547925949097,0.4694411754608154,0.4324553906917572,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8476657271385193,0.6941537857055664,0.565916895866394,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8372556567192078,0.6678197383880615,0.4729287624359131,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7439656257629395,0.460811585187912,0.4470210969448089,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.603308379650116,0.2391390353441238,1.1317600011825562,284.8964538574219,284.95001220703125,304.98828125,294.72088623046875,299.31561279296875,297.2174987792969,284.8978576660156,1.0,0.794826090335846,0.3577996492385864,0.3577996492385864,1.0,1.0,-3.783417463302612,1.019357204437256,2.7640602588653564,0.1620354950428009,0.8961622714996338,0.8961622714996338,0.0,409.9461364746094,410.0,70922.7890625,0.0,5740.61328125,1.0,278.1560363769531,282.6637268066406,297.73712158203125,302.3456420898437,293.1499938964844,293.1499938964844,278.45001220703125,38498.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198310375213624,1.0,0.0,0.0,3.758589744567871,3.758615255355835,9.42634073908266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.775390625,0.0,1676.6199951171875,1895.4371337890625,0.0,3587.59912109375,0.931377112865448,1.0,0.0,3.0,1.0,0.0
17941680,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7483547925949097,0.4694411754608154,0.4324553906917572,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8476657271385193,0.6941537857055664,0.565916895866394,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8372556567192078,0.6678197383880615,0.4729287624359131,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7439656257629395,0.460811585187912,0.4470210969448089,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.603308379650116,0.2391390353441238,1.1317600011825562,284.8964538574219,284.95001220703125,304.98828125,294.72088623046875,299.31561279296875,297.2174987792969,284.8978576660156,1.0,0.794826090335846,0.3577996492385864,0.3577996492385864,1.0,1.0,-3.783417463302612,1.019357204437256,2.7640602588653564,0.1620354950428009,0.8961622714996338,0.8961622714996338,0.0,409.9461364746094,410.0,70922.7890625,0.0,5740.61328125,1.0,278.1560363769531,282.6637268066406,297.73712158203125,302.3456420898437,293.1499938964844,293.1499938964844,278.45001220703125,38498.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198310375213624,1.0,0.0,0.0,3.758589744567871,3.758615255355835,9.42634073908266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.775390625,0.0,1676.6199951171875,1895.4371337890625,0.0,3587.59912109375,0.931377112865448,1.0,0.0,3.0,1.0,0.0
17941740,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.748278796672821,0.4693693816661834,0.4320593178272247,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8475441932678223,0.6937898397445679,0.5653256177902222,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8385562300682068,0.6711887717247009,0.4749899208545685,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.744303286075592,0.4614893794059753,0.4473977088928222,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6034722924232483,0.239350140094757,1.131924390792847,285.0068359375,284.95001220703125,304.97186279296875,294.727294921875,299.3091735839844,297.22186279296875,285.0057678222656,1.0,0.7949353456497192,0.3570016622543335,0.3570016622543335,1.0,1.0,-3.785223245620728,1.0172903537750244,2.767932653427124,0.1594097763299942,0.9937859773635864,0.9937859773635864,0.0,409.6468200683594,410.0,70129.8828125,0.0,5744.43603515625,1.0,278.44390869140625,282.7960510253906,297.7083740234375,302.1919250488281,293.1499938964844,293.1499938964844,278.1499938964844,33827.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128225445747375,1.0,0.0,0.0,3.852643489837648,3.8526692390441895,9.904007356453803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.107421875,0.0,1753.3656005859375,1895.4371337890625,0.0,3522.779296875,0.9492477178573608,1.0,0.0,3.0,1.0,0.0
17941800,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.748278796672821,0.4693693816661834,0.4320593178272247,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8475441932678223,0.6937898397445679,0.5653256177902222,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8385562300682068,0.6711887717247009,0.4749899208545685,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.744303286075592,0.4614893794059753,0.4473977088928222,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6034722924232483,0.239350140094757,1.131924390792847,285.0068359375,284.95001220703125,304.97186279296875,294.727294921875,299.3091735839844,297.22186279296875,285.0057678222656,1.0,0.7949353456497192,0.3570016622543335,0.3570016622543335,1.0,1.0,-3.785223245620728,1.0172903537750244,2.767932653427124,0.1594097763299942,0.9937859773635864,0.9937859773635864,0.0,409.6468200683594,410.0,70129.8828125,0.0,5744.43603515625,1.0,278.44390869140625,282.7960510253906,297.7083740234375,302.1919250488281,293.1499938964844,293.1499938964844,278.1499938964844,33827.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128225445747375,1.0,0.0,0.0,3.852643489837648,3.8526692390441895,9.904007356453803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.107421875,0.0,1753.3656005859375,1895.4371337890625,0.0,3522.779296875,0.9492477178573608,1.0,0.0,3.0,1.0,0.0
17941860,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7476858496665955,0.4680544137954712,0.4312188327312469,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8469468951225281,0.6922188401222229,0.5643874406814575,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8393335938453674,0.6732015609741211,0.4766501784324646,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7442499995231628,0.4613587260246277,0.4475384950637817,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6033207774162292,0.2391397953033447,1.1317601203918457,284.8963623046875,284.95001220703125,304.9529113769531,294.7320861816406,299.29425048828125,297.2158203125,284.89776611328125,1.0,0.7950109243392944,0.3562136590480804,0.3562136590480804,1.0,1.0,-3.784865140914917,1.0145678520202637,2.7702972888946533,0.1569074392318725,0.8951103091239929,0.8951103091239929,0.0,409.9807434082031,410.0,70887.5,0.0,5745.46923828125,1.0,278.1560363769531,282.6656188964844,297.7486572265625,302.356201171875,293.1499938964844,293.1499938964844,278.45001220703125,38527.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194762706756592,1.0,0.0,0.0,3.755154609680176,3.75518012046814,9.409118888470402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.369140625,0.0,1672.79248046875,1895.4371337890625,0.0,3584.324462890625,0.9306339621543884,1.0,0.0,3.0,1.0,0.0
17941920,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7476858496665955,0.4680544137954712,0.4312188327312469,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8469468951225281,0.6922188401222229,0.5643874406814575,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8393335938453674,0.6732015609741211,0.4766501784324646,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7442499995231628,0.4613587260246277,0.4475384950637817,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6033207774162292,0.2391397953033447,1.1317601203918457,284.8963623046875,284.95001220703125,304.9529113769531,294.7320861816406,299.29425048828125,297.2158203125,284.89776611328125,1.0,0.7950109243392944,0.3562136590480804,0.3562136590480804,1.0,1.0,-3.784865140914917,1.0145678520202637,2.7702972888946533,0.1569074392318725,0.8951103091239929,0.8951103091239929,0.0,409.9807434082031,410.0,70887.5,0.0,5745.46923828125,1.0,278.1560363769531,282.6656188964844,297.7486572265625,302.356201171875,293.1499938964844,293.1499938964844,278.45001220703125,38527.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194762706756592,1.0,0.0,0.0,3.755154609680176,3.75518012046814,9.409118888470402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.369140625,0.0,1672.79248046875,1895.4371337890625,0.0,3584.324462890625,0.9306339621543884,1.0,0.0,3.0,1.0,0.0
17941980,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7476038932800293,0.4679727852344513,0.4308165907859802,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8468058705329895,0.6918087005615234,0.5637616515159607,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8406134843826294,0.6765249371528625,0.4786794781684875,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7445734739303589,0.4620102941989898,0.4478918612003326,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.603479266166687,0.2393462061882019,1.1319071054458618,285.006103515625,284.95001220703125,304.93133544921875,294.7351989746094,299.2864990234375,297.2201232910156,285.0050048828125,1.0,0.7951035499572754,0.355425626039505,0.355425626039505,1.0,1.0,-3.786527395248413,1.0124822854995728,2.77404522895813,0.1543134003877639,0.9920105934143066,0.9920105934143066,0.0,409.6814270019531,410.0,70086.1015625,0.0,5748.83984375,1.0,278.4438781738281,282.7974853515625,297.7166748046875,302.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,33841.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912549078464508,1.0,0.0,0.0,3.848945140838623,3.848970890045166,9.885001190923504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.40625,0.0,1748.9423828125,1895.4371337890625,0.0,3520.244873046875,0.948418140411377,1.0,0.0,3.0,1.0,0.0
17942040,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7476038932800293,0.4679727852344513,0.4308165907859802,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8468058705329895,0.6918087005615234,0.5637616515159607,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8406134843826294,0.6765249371528625,0.4786794781684875,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7445734739303589,0.4620102941989898,0.4478918612003326,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.603479266166687,0.2393462061882019,1.1319071054458618,285.006103515625,284.95001220703125,304.93133544921875,294.7351989746094,299.2864990234375,297.2201232910156,285.0050048828125,1.0,0.7951035499572754,0.355425626039505,0.355425626039505,1.0,1.0,-3.786527395248413,1.0124822854995728,2.77404522895813,0.1543134003877639,0.9920105934143066,0.9920105934143066,0.0,409.6814270019531,410.0,70086.1015625,0.0,5748.83984375,1.0,278.4438781738281,282.7974853515625,297.7166748046875,302.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,33841.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912549078464508,1.0,0.0,0.0,3.848945140838623,3.848970890045166,9.885001190923504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.40625,0.0,1748.9423828125,1895.4371337890625,0.0,3520.244873046875,0.948418140411377,1.0,0.0,3.0,1.0,0.0
17942100,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.747539222240448,0.4673982262611389,0.4306172430515289,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8467220067977905,0.6911109685897827,0.563479483127594,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8412171602249146,0.677589476108551,0.4796780347824096,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.744735836982727,0.4620173871517181,0.4481157660484314,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6035885214805603,0.2393011003732681,1.132251858711243,284.8761291503906,284.95001220703125,304.9195251464844,294.736083984375,299.2792053222656,297.2179870605469,284.8741760253906,1.0,0.7952128052711487,0.3550316095352173,0.3550316095352173,1.0,1.0,-3.787782669067383,1.0115619897842407,2.7762205600738525,0.1532182544469833,0.9022968411445618,0.9022968411445618,0.0,409.6296997070313,410.0,71137.171875,0.0,5752.4833984375,1.0,278.1933898925781,282.6487121582031,297.7640075683594,302.4266967773437,293.1499938964844,293.1499938964844,278.1499938964844,37324.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917907178401947,1.0,0.0,0.0,3.8215503692626953,3.8215763568878174,9.74478894022468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.5625,0.0,1742.9068603515625,1895.4371337890625,0.0,3569.832275390625,0.9428803324699402,1.0,0.0,3.0,1.0,0.0
