time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.747005820274353,0.4666561782360077,0.4299703538417816,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8461900353431702,0.6902007460594177,0.5627896785736084,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8413660526275635,0.6784867644309998,0.4803032279014587,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7445043325424194,0.4618546664714813,0.4480069279670715,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6033214926719666,0.2391326874494552,1.1317217350006104,284.896728515625,284.95001220703125,304.90704345703125,294.73651123046875,299.2703552246094,297.214111328125,284.89813232421875,1.0,0.7951611280441284,0.3546586036682129,0.3546586036682129,1.0,1.0,-3.7860143184661865,1.0097732543945312,2.776241064071656,0.151877298951149,0.8938804864883423,0.8938804864883423,0.0,410.0148010253906,410.0,70823.5078125,0.0,5749.3779296875,1.0,278.1564025878906,282.6683959960937,297.7533264160156,302.3580627441406,293.1499938964844,293.1499938964844,278.45001220703125,38523.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192498922348022,1.0,0.0,0.0,3.749774217605591,3.749799728393554,9.38217510793038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.4248046875,0.0,1666.4302978515625,1895.4371337890625,0.0,3582.234375,0.9295148253440856,1.0,0.0,3.0,1.0,0.0
17942220,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7469182014465332,0.4665610492229461,0.4295618236064911,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8460314869880676,0.6897450089454651,0.5621325969696045,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8426259160041809,0.6817599534988403,0.4823001623153686,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7448139786720276,0.462477445602417,0.4483368396759033,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6034764051437378,0.2393347769975662,1.1318588256835938,285.0052490234375,284.95001220703125,304.87994384765625,294.7359619140625,299.2614440917969,297.2183837890625,285.004150390625,1.0,0.7952381372451782,0.3539125621318817,0.3539125621318817,1.0,1.0,-3.787545919418335,1.0077797174453735,2.779766082763672,0.1494278311729431,0.989734709262848,0.989734709262848,0.0,409.7151184082031,410.0,70016.5546875,0.0,5752.33251953125,1.0,278.44384765625,282.79913330078125,297.71795654296875,302.1966247558594,293.1499938964844,293.1499938964844,278.1499938964844,33850.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124380946159364,1.0,0.0,0.0,3.8436355590820312,3.843661069869995,9.8577470453165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.6572265625,0.0,1742.520263671875,1895.4371337890625,0.0,3519.21630859375,0.9472200274467468,1.0,0.0,3.0,1.0,0.0
17942280,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7469182014465332,0.4665610492229461,0.4295618236064911,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8460314869880676,0.6897450089454651,0.5621325969696045,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8426259160041809,0.6817599534988403,0.4823001623153686,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7448139786720276,0.462477445602417,0.4483368396759033,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6034764051437378,0.2393347769975662,1.1318588256835938,285.0052490234375,284.95001220703125,304.87994384765625,294.7359619140625,299.2614440917969,297.2183837890625,285.004150390625,1.0,0.7952381372451782,0.3539125621318817,0.3539125621318817,1.0,1.0,-3.787545919418335,1.0077797174453735,2.779766082763672,0.1494278311729431,0.989734709262848,0.989734709262848,0.0,409.7151184082031,410.0,70016.5546875,0.0,5752.33251953125,1.0,278.44384765625,282.79913330078125,297.71795654296875,302.1966247558594,293.1499938964844,293.1499938964844,278.1499938964844,33850.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124380946159364,1.0,0.0,0.0,3.8436355590820312,3.843661069869995,9.8577470453165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.6572265625,0.0,1742.520263671875,1895.4371337890625,0.0,3519.21630859375,0.9472200274467468,1.0,0.0,3.0,1.0,0.0
17942340,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7463116645812988,0.4652352333068847,0.4287063479423523,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8453957438468933,0.6880967020988464,0.5611271858215332,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8433506488800049,0.6836625933647156,0.4838842153549194,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.744726300239563,0.4622915089130401,0.448423832654953,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6033115983009338,0.239116832613945,1.1316547393798828,284.8966064453125,284.95001220703125,304.8500061035156,294.7334289550781,299.24395751953125,297.2123413085937,284.8979797363281,1.0,0.7952781319618225,0.3531665503978729,0.3531665503978729,1.0,1.0,-3.786870241165161,1.0050904750823977,2.781779766082764,0.1470715403556823,0.8917899131774902,0.8917899131774902,0.0,410.0517578125,410.0,70730.9375,0.0,5752.3759765625,1.0,278.1561279296875,282.6708374023437,297.75079345703125,302.350830078125,293.1499938964844,293.1499938964844,278.45001220703125,38590.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192516207695008,1.0,0.0,0.0,3.7426249980926514,3.7426505088806152,9.346433671453268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.9716796875,0.0,1658.5513916015625,1895.4371337890625,0.0,3582.25048828125,0.9278919100761414,1.0,0.0,3.0,1.0,0.0
17942400,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7463116645812988,0.4652352333068847,0.4287063479423523,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8453957438468933,0.6880967020988464,0.5611271858215332,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8433506488800049,0.6836625933647156,0.4838842153549194,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.744726300239563,0.4622915089130401,0.448423832654953,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6033115983009338,0.239116832613945,1.1316547393798828,284.8966064453125,284.95001220703125,304.8500061035156,294.7334289550781,299.24395751953125,297.2123413085937,284.8979797363281,1.0,0.7952781319618225,0.3531665503978729,0.3531665503978729,1.0,1.0,-3.786870241165161,1.0050904750823977,2.781779766082764,0.1470715403556823,0.8917899131774902,0.8917899131774902,0.0,410.0517578125,410.0,70730.9375,0.0,5752.3759765625,1.0,278.1561279296875,282.6708374023437,297.75079345703125,302.350830078125,293.1499938964844,293.1499938964844,278.45001220703125,38590.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192516207695008,1.0,0.0,0.0,3.7426249980926514,3.7426505088806152,9.346433671453268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.9716796875,0.0,1658.5513916015625,1895.4371337890625,0.0,3582.25048828125,0.9278919100761414,1.0,0.0,3.0,1.0,0.0
17942460,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7462036609649658,0.4651366174221039,0.428288459777832,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8452099561691284,0.6876204013824463,0.560449481010437,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8445236682891846,0.6867618560791016,0.4857541918754577,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7449931502342224,0.4628602862358093,0.4487001299858093,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6034401059150696,0.2393045574426651,1.13172709941864,285.0057983398437,284.95001220703125,304.819580078125,294.73004150390625,299.2345275878906,297.2164306640625,285.00469970703125,1.0,0.7953266501426697,0.3524987697601318,0.3524987697601318,1.0,1.0,-3.788066148757935,1.0032418966293335,2.7848241329193115,0.1448677778244018,0.9863293170928956,0.9863293170928956,0.0,409.7767639160156,410.0,69906.8671875,0.0,5754.42529296875,1.0,278.44268798828125,282.8023376464844,297.7105712890625,302.1807556152344,293.1499938964844,293.1499938964844,278.45001220703125,33838.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912439465522766,1.0,0.0,0.0,3.833627939224243,3.833653450012207,9.806481102714315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.02734375,0.0,1730.2332763671875,1895.4371337890625,0.0,3519.229248046875,0.9449476599693298,1.0,0.0,3.0,1.0,0.0
17942520,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7462162971496582,0.4651277661323547,0.4282883107662201,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8452189564704895,0.687598705291748,0.5604379177093506,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8445886969566345,0.6868836283683777,0.4858455955982208,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7450194954872131,0.4628842771053314,0.4487261772155761,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6034612655639648,0.2393147945404052,1.1317745447158811,285.0044250488281,284.95001220703125,304.8182983398437,294.7298889160156,299.234130859375,297.2165832519531,285.0033264160156,1.0,0.7953372597694397,0.3524709343910217,0.3524709343910217,1.0,1.0,-3.788248300552368,1.003205418586731,2.785042762756348,0.1447952687740326,0.986885130405426,0.986885130405426,0.0,409.7519836425781,410.0,69920.71875,0.0,5754.84326171875,1.0,278.4437866210937,282.8011474609375,297.7119445800781,302.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,33858.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912440538406372,1.0,0.0,0.0,3.836529493331909,3.836555004119873,9.821330877457513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.564453125,0.0,1733.91748046875,1895.4371337890625,0.0,3519.239013671875,0.9456166625022888,1.0,0.0,3.0,1.0,0.0
17942580,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7456012964248657,0.4637972712516784,0.4274254143238067,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8445625305175781,0.6859118342399597,0.5594000816345215,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.845264732837677,0.6886456608772278,0.4873541891574859,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.744912326335907,0.4626703262329101,0.4487852454185486,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6032889485359192,0.2390939742326736,1.1315550804138184,284.8971862792969,284.95001220703125,304.7860412597656,294.7263488769531,299.2161865234375,297.2102355957031,284.8985290527344,1.0,0.7953565716743469,0.3517753481864929,0.3517753481864929,1.0,1.0,-3.787375211715698,1.0006186962127686,2.7867562770843506,0.1426282078027725,0.8897883892059326,0.8897883892059326,0.0,410.0942993164063,410.0,70619.265625,0.0,5754.294921875,1.0,278.1561889648437,282.67431640625,297.7432861328125,302.3363952636719,293.1499938964844,293.1499938964844,278.45001220703125,38609.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191725850105286,1.0,0.0,0.0,3.733920812606812,3.733946084976196,9.30300984691712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.7001953125,0.0,1648.527587890625,1895.4371337890625,0.0,3581.5205078125,0.9259731769561768,1.0,0.0,3.0,1.0,0.0
17942640,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7456012964248657,0.4637972712516784,0.4274254143238067,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8445625305175781,0.6859118342399597,0.5594000816345215,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.845264732837677,0.6886456608772278,0.4873541891574859,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.744912326335907,0.4626703262329101,0.4487852454185486,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6032889485359192,0.2390939742326736,1.1315550804138184,284.8971862792969,284.95001220703125,304.7860412597656,294.7263488769531,299.2161865234375,297.2102355957031,284.8985290527344,1.0,0.7953565716743469,0.3517753481864929,0.3517753481864929,1.0,1.0,-3.787375211715698,1.0006186962127686,2.7867562770843506,0.1426282078027725,0.8897883892059326,0.8897883892059326,0.0,410.0942993164063,410.0,70619.265625,0.0,5754.294921875,1.0,278.1561889648437,282.67431640625,297.7432861328125,302.3363952636719,293.1499938964844,293.1499938964844,278.45001220703125,38609.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191725850105286,1.0,0.0,0.0,3.733920812606812,3.733946084976196,9.30300984691712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.7001953125,0.0,1648.527587890625,1895.4371337890625,0.0,3581.5205078125,0.9259731769561768,1.0,0.0,3.0,1.0,0.0
17942700,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7453316450119019,0.4636611342430115,0.427007257938385,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8442555069923401,0.6855438351631165,0.5588529706001282,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8456280827522278,0.6900672316551208,0.4880922436714172,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7448663711547852,0.4628762900829315,0.4487714767456054,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6031833291053772,0.2391330450773239,1.1312001943588257,285.01446533203125,284.95001220703125,304.76971435546875,294.7245788574219,299.210205078125,297.2111511230469,285.0157165527344,1.0,0.7952996492385864,0.3514275550842285,0.3514275550842285,1.0,1.0,-3.78653335571289,0.999207615852356,2.787325859069824,0.1413556188344955,0.97072571516037,0.97072571516037,0.0,410.1534118652344,410.0,69663.2890625,0.0,5752.0322265625,1.0,278.4039611816406,282.8105163574219,297.6961364746094,302.11358642578125,293.1499938964844,293.1499938964844,278.45001220703125,34518.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138218760490416,1.0,0.0,0.0,3.7730712890625,3.7730963230133057,9.499118505118532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.7080078125,0.0,1662.992431640625,1895.4371337890625,0.0,3532.03759765625,0.933333694934845,1.0,0.0,3.0,1.0,0.0
17942760,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7454869747161865,0.4636725783348083,0.4269962906837463,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8443517088890076,0.6853567957878113,0.5586706399917603,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8464000821113586,0.6916126012802124,0.4891547560691833,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.745178759098053,0.4632302522659302,0.4490599632263183,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6034233570098877,0.239284485578537,1.131656050682068,285.0039367675781,284.95001220703125,304.7532653808594,294.7228088378906,299.20556640625,297.2135925292969,285.0028076171875,1.0,0.7953868508338928,0.3510921001434326,0.3510921001434326,1.0,1.0,-3.78843355178833,0.998673379421234,2.7897603511810303,0.1404100358486175,0.9840412735939026,0.9840412735939026,0.0,409.8150329589844,410.0,69811.6328125,0.0,5755.88134765625,1.0,278.44384765625,282.8038024902344,297.70428466796875,302.1703796386719,293.1499938964844,293.1499938964844,278.1499938964844,33838.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122793674468994,1.0,0.0,0.0,3.8283379077911377,3.8283631801605225,9.77943614088872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.3740234375,0.0,1723.8157958984375,1895.4371337890625,0.0,3517.744873046875,0.943774938583374,1.0,0.0,3.0,1.0,0.0
17942820,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7448598742485046,0.4623332619667053,0.4261245429515838,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8436688184738159,0.6836261749267578,0.5575946569442749,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8469794988632202,0.6931750774383545,0.4905065298080444,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7450485825538635,0.4629849791526794,0.4490896463394165,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6032376885414124,0.2390563786029815,1.1314042806625366,284.89776611328125,284.95001220703125,304.7200012207031,294.7192687988281,299.1872253417969,297.206787109375,284.8990783691406,1.0,0.7953710556030273,0.3504212200641632,0.3504212200641632,1.0,1.0,-3.787232637405396,0.9960651397705078,2.791167736053467,0.1383331418037414,0.8876469135284424,0.8876469135284424,0.0,410.1637268066406,410.0,70494.8359375,0.0,5754.33447265625,1.0,278.15625,282.6781616210937,297.7359619140625,302.3210144042969,293.1499938964844,293.1499938964844,278.45001220703125,38623.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189735054969788,1.0,0.0,0.0,3.724278688430786,3.724303960800171,9.25502547488577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.9658203125,0.0,1637.419921875,1895.4371337890625,0.0,3579.682373046875,0.9238409399986268,1.0,0.0,3.0,1.0,0.0
17942880,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7448598742485046,0.4623332619667053,0.4261245429515838,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8436688184738159,0.6836261749267578,0.5575946569442749,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8469794988632202,0.6931750774383545,0.4905065298080444,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7450485825538635,0.4629849791526794,0.4490896463394165,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6032376885414124,0.2390563786029815,1.1314042806625366,284.89776611328125,284.95001220703125,304.7200012207031,294.7192687988281,299.1872253417969,297.206787109375,284.8990783691406,1.0,0.7953710556030273,0.3504212200641632,0.3504212200641632,1.0,1.0,-3.787232637405396,0.9960651397705078,2.791167736053467,0.1383331418037414,0.8876469135284424,0.8876469135284424,0.0,410.1637268066406,410.0,70494.8359375,0.0,5754.33447265625,1.0,278.15625,282.6781616210937,297.7359619140625,302.3210144042969,293.1499938964844,293.1499938964844,278.45001220703125,38623.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189735054969788,1.0,0.0,0.0,3.724278688430786,3.724303960800171,9.25502547488577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.9658203125,0.0,1637.419921875,1895.4371337890625,0.0,3579.682373046875,0.9238409399986268,1.0,0.0,3.0,1.0,0.0
17942940,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7447417378425598,0.4621910452842712,0.4256855249404907,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8434455990791321,0.6830294728279114,0.5568357110023499,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8480799794197083,0.696061909198761,0.4922392666339874,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7453020215034485,0.4635106027126312,0.4493357539176941,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6033692955970764,0.2392403930425644,1.1314815282821655,285.0030212402344,284.95001220703125,304.686279296875,294.7157592773437,299.1764831542969,297.21014404296875,285.0018920898437,1.0,0.7953730225563049,0.3497503101825714,0.3497503101825714,1.0,1.0,-3.788093090057373,0.9940980076789856,2.793994903564453,0.1361744254827499,0.9808402061462402,0.9808402061462402,0.0,409.8716125488281,410.0,69694.6484375,0.0,5755.208984375,1.0,278.44366455078125,282.8062438964844,297.69732666015625,302.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,33847.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912057101726532,1.0,0.0,0.0,3.819567441940308,3.819592714309693,9.734679906614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.318359375,0.0,1713.2747802734375,1895.4371337890625,0.0,3515.684814453125,0.9417696595191956,1.0,0.0,3.0,1.0,0.0
17943000,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7447417378425598,0.4621910452842712,0.4256855249404907,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8434455990791321,0.6830294728279114,0.5568357110023499,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8480799794197083,0.696061909198761,0.4922392666339874,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7453020215034485,0.4635106027126312,0.4493357539176941,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6033692955970764,0.2392403930425644,1.1314815282821655,285.0030212402344,284.95001220703125,304.686279296875,294.7157592773437,299.1764831542969,297.21014404296875,285.0018920898437,1.0,0.7953730225563049,0.3497503101825714,0.3497503101825714,1.0,1.0,-3.788093090057373,0.9940980076789856,2.793994903564453,0.1361744254827499,0.9808402061462402,0.9808402061462402,0.0,409.8716125488281,410.0,69694.6484375,0.0,5755.208984375,1.0,278.44366455078125,282.8062438964844,297.69732666015625,302.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,33847.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912057101726532,1.0,0.0,0.0,3.819567441940308,3.819592714309693,9.734679906614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.318359375,0.0,1713.2747802734375,1895.4371337890625,0.0,3515.684814453125,0.9417696595191956,1.0,0.0,3.0,1.0,0.0
17943060,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7441059947013855,0.46084064245224,0.4247979521751404,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8427478671073914,0.6812675595283508,0.5557288527488708,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8486328125,0.6975668668746948,0.4935459196567535,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7451528906822205,0.4632310569286346,0.4493299126625061,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6031774878501892,0.2390079498291015,1.131199836730957,284.8984069824219,284.95001220703125,304.6520690917969,294.7123107910156,299.158203125,297.2035827636719,284.89971923828125,1.0,0.795332133769989,0.3490921854972839,0.3490921854972839,1.0,1.0,-3.786696434020996,0.991468906402588,2.795227289199829,0.1341516822576522,0.8854787349700928,0.8854787349700928,0.0,410.2135009765625,410.0,70364.4375,0.0,5752.99755859375,1.0,278.15631103515625,282.68218994140625,297.7288818359375,302.3055419921875,293.1499938964844,293.1499938964844,278.45001220703125,38634.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187284708023072,1.0,0.0,0.0,3.714168310165405,3.714193344116211,9.204844104715448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6103515625,0.0,1625.794677734375,1895.4371337890625,0.0,3577.419189453125,0.9216044545173644,1.0,0.0,3.0,1.0,0.0
17943120,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7441059947013855,0.46084064245224,0.4247979521751404,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8427478671073914,0.6812675595283508,0.5557288527488708,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8486328125,0.6975668668746948,0.4935459196567535,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7451528906822205,0.4632310569286346,0.4493299126625061,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6031774878501892,0.2390079498291015,1.131199836730957,284.8984069824219,284.95001220703125,304.6520690917969,294.7123107910156,299.158203125,297.2035827636719,284.89971923828125,1.0,0.795332133769989,0.3490921854972839,0.3490921854972839,1.0,1.0,-3.786696434020996,0.991468906402588,2.795227289199829,0.1341516822576522,0.8854787349700928,0.8854787349700928,0.0,410.2135009765625,410.0,70364.4375,0.0,5752.99755859375,1.0,278.15631103515625,282.68218994140625,297.7288818359375,302.3055419921875,293.1499938964844,293.1499938964844,278.45001220703125,38634.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187284708023072,1.0,0.0,0.0,3.714168310165405,3.714193344116211,9.204844104715448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6103515625,0.0,1625.794677734375,1895.4371337890625,0.0,3577.419189453125,0.9216044545173644,1.0,0.0,3.0,1.0,0.0
17943180,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7439810633659363,0.4606796503067016,0.4243462979793548,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8425125479698181,0.6806341409683228,0.5549442768096924,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8497154712677002,0.7004014849662781,0.4952440559864044,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7453904151916504,0.4637204110622406,0.4495444893836975,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.60330730676651,0.2391879707574844,1.131264567375183,285.0023803710937,284.95001220703125,304.617431640625,294.7088928222656,299.1474609375,297.2070617675781,285.0012512207031,1.0,0.7953140735626221,0.3484340608119964,0.3484340608119964,1.0,1.0,-3.787410736083984,0.9894959330558776,2.797914743423462,0.1320511400699615,0.9777482151985168,0.9777482151985168,0.0,409.9143371582031,410.0,69572.8671875,0.0,5753.36328125,1.0,278.443603515625,282.80908203125,297.6903991699219,302.1410522460937,293.1499938964844,293.1499938964844,278.1499938964844,33836.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117937684059144,1.0,0.0,0.0,3.810362339019776,3.81038761138916,9.687814781500492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.9443359375,0.0,1702.107421875,1895.4371337890625,0.0,3513.243408203125,0.9396798610687256,1.0,0.0,3.0,1.0,0.0
17943240,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7439810633659363,0.4606796503067016,0.4243462979793548,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8425125479698181,0.6806341409683228,0.5549442768096924,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8497154712677002,0.7004014849662781,0.4952440559864044,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7453904151916504,0.4637204110622406,0.4495444893836975,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.60330730676651,0.2391879707574844,1.131264567375183,285.0023803710937,284.95001220703125,304.617431640625,294.7088928222656,299.1474609375,297.2070617675781,285.0012512207031,1.0,0.7953140735626221,0.3484340608119964,0.3484340608119964,1.0,1.0,-3.787410736083984,0.9894959330558776,2.797914743423462,0.1320511400699615,0.9777482151985168,0.9777482151985168,0.0,409.9143371582031,410.0,69572.8671875,0.0,5753.36328125,1.0,278.443603515625,282.80908203125,297.6903991699219,302.1410522460937,293.1499938964844,293.1499938964844,278.1499938964844,33836.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117937684059144,1.0,0.0,0.0,3.810362339019776,3.81038761138916,9.687814781500492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.9443359375,0.0,1702.107421875,1895.4371337890625,0.0,3513.243408203125,0.9396798610687256,1.0,0.0,3.0,1.0,0.0
17943300,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7438815832138062,0.4600720405578613,0.4241091310977936,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8423687219619751,0.6798314452171326,0.5545706152915955,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8502047061920166,0.7011988162994385,0.4960631728172302,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7454962134361267,0.4636402428150177,0.4496857821941376,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6033903360366821,0.2391271740198135,1.1315382719039917,284.8754272460937,284.95001220703125,304.5999755859375,294.70721435546875,299.13897705078125,297.2046203613281,284.8739013671875,1.0,0.7953617572784424,0.3481050133705139,0.3481050133705139,1.0,1.0,-3.788090229034424,0.988599956035614,2.799490213394165,0.1311912387609481,0.8891574740409851,0.8891574740409851,0.0,409.8749694824219,410.0,70562.515625,0.0,5755.26025390625,1.0,278.1942749023437,282.66424560546875,297.7351379394531,302.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,37572.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171487092971802,1.0,0.0,0.0,3.7774696350097656,3.7774951457977295,9.52127777509304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.7353515625,0.0,1691.843017578125,1895.4371337890625,0.0,3562.82177734375,0.9330571293830872,1.0,0.0,3.0,1.0,0.0
17943360,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7433382272720337,0.4593217968940735,0.4234462380409241,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.841802179813385,0.6788473129272461,0.5538118481636047,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.850244402885437,0.7018527984619141,0.4965110719203949,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7452226281166077,0.4634084105491638,0.449504405260086,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6031113862991333,0.2389540821313858,1.1309653520584106,284.8993835449219,284.95001220703125,304.5823974609375,294.70556640625,299.1293029785156,297.2007141113281,284.90069580078125,1.0,0.7952529191970825,0.3477961421012878,0.3477961421012878,1.0,1.0,-3.785852670669556,0.986880362033844,2.7989723682403564,0.1301035284996032,0.8835657835006714,0.8835657835006714,0.0,410.2516784667969,410.0,70231.953125,0.0,5750.611328125,1.0,278.1567077636719,282.6867370605469,297.7219543457031,302.2900390625,293.1499938964844,293.1499938964844,278.45001220703125,38603.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184286594390868,1.0,0.0,0.0,3.7038228511810303,3.703847885131836,9.153637279268878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.6611328125,0.0,1613.6463623046875,1895.4371337890625,0.0,3574.64990234375,0.9193686246871948,1.0,0.0,3.0,1.0,0.0
17943420,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7432047128677368,0.4591393172740936,0.4229820370674133,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8415537476539612,0.6781770586967468,0.5530040264129639,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8513056039810181,0.7046277523040771,0.4981719255447387,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7454427480697632,0.4638599753379822,0.4496879875659942,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6032394766807556,0.2391307353973388,1.1310268640518188,285.0017395019531,284.95001220703125,304.54693603515625,294.70233154296875,299.11871337890625,297.2042541503906,285.0006103515625,1.0,0.7952181696891785,0.3471783697605133,0.3471783697605133,1.0,1.0,-3.786433219909668,0.9849976897239684,2.8014354705810547,0.1281510591506958,0.9747474193572998,0.9747474193572998,0.0,409.9508666992188,410.0,69450.9140625,0.0,5750.5400390625,1.0,278.44354248046875,282.8119812011719,297.6838073730469,302.12652587890625,293.1499938964844,293.1499938964844,278.1499938964844,33822.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115056991577148,1.0,0.0,0.0,3.8011066913604736,3.8011317253112793,9.640807547839358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.708984375,0.0,1690.90283203125,1895.4371337890625,0.0,3510.572021484375,0.9375760555267334,1.0,0.0,3.0,1.0,0.0
17943480,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7432047128677368,0.4591393172740936,0.4229820370674133,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8415537476539612,0.6781770586967468,0.5530040264129639,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8513056039810181,0.7046277523040771,0.4981719255447387,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7454427480697632,0.4638599753379822,0.4496879875659942,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6032394766807556,0.2391307353973388,1.1310268640518188,285.0017395019531,284.95001220703125,304.54693603515625,294.70233154296875,299.11871337890625,297.2042541503906,285.0006103515625,1.0,0.7952181696891785,0.3471783697605133,0.3471783697605133,1.0,1.0,-3.786433219909668,0.9849976897239684,2.8014354705810547,0.1281510591506958,0.9747474193572998,0.9747474193572998,0.0,409.9508666992188,410.0,69450.9140625,0.0,5750.5400390625,1.0,278.44354248046875,282.8119812011719,297.6838073730469,302.12652587890625,293.1499938964844,293.1499938964844,278.1499938964844,33822.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115056991577148,1.0,0.0,0.0,3.8011066913604736,3.8011317253112793,9.640807547839358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.708984375,0.0,1690.90283203125,1895.4371337890625,0.0,3510.572021484375,0.9375760555267334,1.0,0.0,3.0,1.0,0.0
17943540,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7425507307052612,0.4577670097351074,0.4220669865608215,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8408277034759521,0.6763607263565063,0.551845908164978,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8518048524856567,0.706013560295105,0.4993941187858581,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7452532649040222,0.4635113179683685,0.4496127068996429,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6030377745628357,0.238893985748291,1.130713701248169,284.8997802734375,284.95001220703125,304.5111389160156,294.6991882324219,299.1006164550781,297.1980285644531,284.9010314941406,1.0,0.7951385378837585,0.3465605974197387,0.3465605974197387,1.0,1.0,-3.78470778465271,0.9824017882347108,2.8023059368133545,0.1262834221124649,0.8812325596809387,0.8812325596809387,0.0,410.2901611328125,410.0,70099.15625,0.0,5747.27099609375,1.0,278.1564636230469,282.6905822753906,297.71563720703125,302.27508544921875,293.1499938964844,293.1499938964844,278.45001220703125,38641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181587100028992,1.0,0.0,0.0,3.693550109863281,3.693575143814087,9.10293181277666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.70703125,0.0,1602.1593017578125,1895.4371337890625,0.0,3572.156494140625,0.9170323610305786,1.0,0.0,3.0,1.0,0.0
17943600,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7425507307052612,0.4577670097351074,0.4220669865608215,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8408277034759521,0.6763607263565063,0.551845908164978,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8518048524856567,0.706013560295105,0.4993941187858581,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7452532649040222,0.4635113179683685,0.4496127068996429,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6030377745628357,0.238893985748291,1.130713701248169,284.8997802734375,284.95001220703125,304.5111389160156,294.6991882324219,299.1006164550781,297.1980285644531,284.9010314941406,1.0,0.7951385378837585,0.3465605974197387,0.3465605974197387,1.0,1.0,-3.78470778465271,0.9824017882347108,2.8023059368133545,0.1262834221124649,0.8812325596809387,0.8812325596809387,0.0,410.2901611328125,410.0,70099.15625,0.0,5747.27099609375,1.0,278.1564636230469,282.6905822753906,297.71563720703125,302.27508544921875,293.1499938964844,293.1499938964844,278.45001220703125,38641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181587100028992,1.0,0.0,0.0,3.693550109863281,3.693575143814087,9.10293181277666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.70703125,0.0,1602.1593017578125,1895.4371337890625,0.0,3572.156494140625,0.9170323610305786,1.0,0.0,3.0,1.0,0.0
17943660,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7424061894416809,0.4575652480125427,0.4215878248214721,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8405638933181763,0.675656259059906,0.5510131120681763,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.852840781211853,0.7087280750274658,0.5010133981704712,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7454532384872437,0.4639255106449127,0.4497624337673187,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6031614542007446,0.2390673905611038,1.1307640075683594,285.00115966796875,284.95001220703125,304.4749755859375,294.6961364746094,299.0902404785156,297.2015686035156,285.0000305175781,1.0,0.7950853705406189,0.3459912836551666,0.3459912836551666,1.0,1.0,-3.785130739212036,0.9806251525878906,2.804505586624145,0.1244929283857345,0.9717003107070924,0.9717003107070924,0.0,409.9892272949219,410.0,69328.1171875,0.0,5746.6982421875,1.0,278.4434814453125,282.8150329589844,297.6775207519531,302.11212158203125,293.1499938964844,293.1499938964844,278.1499938964844,33811.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112003445625304,1.0,0.0,0.0,3.791661500930786,3.7916862964630127,9.592954484105576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.3564453125,0.0,1679.546630859375,1895.4371337890625,0.0,3507.739990234375,0.9354333281517028,1.0,0.0,3.0,1.0,0.0
17943720,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7424061894416809,0.4575652480125427,0.4215878248214721,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8405638933181763,0.675656259059906,0.5510131120681763,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.852840781211853,0.7087280750274658,0.5010133981704712,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7454532384872437,0.4639255106449127,0.4497624337673187,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6031614542007446,0.2390673905611038,1.1307640075683594,285.00115966796875,284.95001220703125,304.4749755859375,294.6961364746094,299.0902404785156,297.2015686035156,285.0000305175781,1.0,0.7950853705406189,0.3459912836551666,0.3459912836551666,1.0,1.0,-3.785130739212036,0.9806251525878906,2.804505586624145,0.1244929283857345,0.9717003107070924,0.9717003107070924,0.0,409.9892272949219,410.0,69328.1171875,0.0,5746.6982421875,1.0,278.4434814453125,282.8150329589844,297.6775207519531,302.11212158203125,293.1499938964844,293.1499938964844,278.1499938964844,33811.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112003445625304,1.0,0.0,0.0,3.791661500930786,3.7916862964630127,9.592954484105576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.3564453125,0.0,1679.546630859375,1895.4371337890625,0.0,3507.739990234375,0.9354333281517028,1.0,0.0,3.0,1.0,0.0
17943780,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7417398691177368,0.4561834633350372,0.420656144618988,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8398213386535645,0.6738157868385315,0.549828290939331,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8533081412315369,0.7100512981414795,0.5021874308586121,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7452407479286194,0.4635428786277771,0.4496500194072723,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6029525399208069,0.2388292104005813,1.1304314136505127,284.89971923828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0724182128906,297.1954650878906,284.9010925292969,1.0,0.7949855923652649,0.3454219996929168,0.3454219996929168,1.0,1.0,-3.7832210063934326,0.97813481092453,2.805086374282837,0.1227860450744628,0.8786285519599915,0.8786285519599915,0.0,410.3299560546875,410.0,69971.484375,0.0,5742.8564453125,1.0,278.1570739746094,282.6943664550781,297.709228515625,302.2605285644531,293.1499938964844,293.1499938964844,278.45001220703125,38585.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178098440170288,1.0,0.0,0.0,3.6838862895965576,3.683911085128784,9.055360123966238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.873046875,0.0,1590.7203369140625,1895.4371337890625,0.0,3568.932373046875,0.9148628115653992,1.0,0.0,3.0,1.0,0.0
17943840,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7417398691177368,0.4561834633350372,0.420656144618988,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8398213386535645,0.6738157868385315,0.549828290939331,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8533081412315369,0.7100512981414795,0.5021874308586121,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7452407479286194,0.4635428786277771,0.4496500194072723,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6029525399208069,0.2388292104005813,1.1304314136505127,284.89971923828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0724182128906,297.1954650878906,284.9010925292969,1.0,0.7949855923652649,0.3454219996929168,0.3454219996929168,1.0,1.0,-3.7832210063934326,0.97813481092453,2.805086374282837,0.1227860450744628,0.8786285519599915,0.8786285519599915,0.0,410.3299560546875,410.0,69971.484375,0.0,5742.8564453125,1.0,278.1570739746094,282.6943664550781,297.709228515625,302.2605285644531,293.1499938964844,293.1499938964844,278.45001220703125,38585.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178098440170288,1.0,0.0,0.0,3.6838862895965576,3.683911085128784,9.055360123966238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.873046875,0.0,1590.7203369140625,1895.4371337890625,0.0,3568.932373046875,0.9148628115653992,1.0,0.0,3.0,1.0,0.0
17943900,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7414652705192566,0.4560071527957916,0.4202203154563904,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8394952416419983,0.6733657121658325,0.5492302775382996,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8536115884780884,0.7113150358200073,0.5028108358383179,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7451623678207397,0.4636645317077636,0.4495659172534942,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6028493046760559,0.2388623803853988,1.1300678253173828,285.01397705078125,284.95001220703125,304.4201354980469,294.6918334960937,299.06658935546875,297.196533203125,285.0148620605469,1.0,0.7948805093765259,0.345137357711792,0.345137357711792,1.0,1.0,-3.782053709030152,0.9768319129943848,2.8052217960357666,0.1217646226286888,0.958011507987976,0.958011507987976,0.0,410.3653564453125,410.0,69051.5546875,0.0,5739.4111328125,1.0,278.4029235839844,282.8270263671875,297.662841796875,302.0403747558594,293.1499938964844,293.1499938964844,278.45001220703125,34400.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124310612678528,1.0,0.0,0.0,3.725552082061768,3.725576639175415,9.261356126444298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.333984375,0.0,1606.64306640625,1895.4371337890625,0.0,3519.1513671875,0.9226133823394777,1.0,0.0,3.0,1.0,0.0
17943960,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7415855526924133,0.4559579491615295,0.4201636612415313,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8395439982414246,0.6730742454528809,0.5489732027053833,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8543186187744141,0.71269690990448,0.5037640929222107,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7454220056533813,0.4639172852039337,0.4497678577899933,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6030742526054382,0.2389992624521255,1.1304808855056765,285.0008239746094,284.95001220703125,304.4017028808594,294.6904602050781,299.0619812011719,297.198974609375,284.9996643066406,1.0,0.7949156761169434,0.3448634743690491,0.3448634743690491,1.0,1.0,-3.783506393432617,0.976353406906128,2.8071529865264893,0.121040441095829,0.9688422083854676,0.9688422083854676,0.0,410.0286254882813,410.0,69204.9921875,0.0,5741.84423828125,1.0,278.4434814453125,282.8183898925781,297.671630859375,302.0980529785156,293.1499938964844,293.1499938964844,278.1499938964844,33780.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108657836914062,1.0,0.0,0.0,3.782125949859619,3.782150983810425,9.544766044200514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.50390625,0.0,1667.9876708984375,1895.4371337890625,0.0,3504.63671875,0.933288037776947,1.0,0.0,3.0,1.0,0.0
