time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7409109473228455,0.4545646905899048,0.4192196130752563,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8387888669967651,0.6712082624435425,0.5477656126022339,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8547571897506714,0.7139524221420288,0.5048916339874268,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7451898455619812,0.463499516248703,0.449621170759201,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6028621196746826,0.2387600988149643,1.1301404237747192,284.9010314941406,284.95001220703125,304.3646240234375,294.6878356933594,299.0442810058594,297.1929931640625,284.90203857421875,1.0,0.7947973012924194,0.3443157374858856,0.3443157374858856,1.0,1.0,-3.781442880630493,0.973888635635376,2.807554244995117,0.1194050759077072,0.8770575523376465,0.8770575523376465,0.0,410.3672790527344,410.0,69842.9609375,0.0,5737.5048828125,1.0,278.15704345703125,282.6990051269531,297.70379638671875,302.246337890625,293.1499938964844,293.1499938964844,278.45001220703125,38556.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174713492393494,1.0,0.0,0.0,3.673856735229492,3.67388129234314,9.006119512378064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.3173828125,0.0,1579.1280517578125,1895.4371337890625,0.0,3565.804443359375,0.9126046895980836,1.0,0.0,3.0,1.0,0.0
17944080,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7409109473228455,0.4545646905899048,0.4192196130752563,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8387888669967651,0.6712082624435425,0.5477656126022339,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8547571897506714,0.7139524221420288,0.5048916339874268,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7451898455619812,0.463499516248703,0.449621170759201,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6028621196746826,0.2387600988149643,1.1301404237747192,284.9010314941406,284.95001220703125,304.3646240234375,294.6878356933594,299.0442810058594,297.1929931640625,284.90203857421875,1.0,0.7947973012924194,0.3443157374858856,0.3443157374858856,1.0,1.0,-3.781442880630493,0.973888635635376,2.807554244995117,0.1194050759077072,0.8770575523376465,0.8770575523376465,0.0,410.3672790527344,410.0,69842.9609375,0.0,5737.5048828125,1.0,278.15704345703125,282.6990051269531,297.70379638671875,302.246337890625,293.1499938964844,293.1499938964844,278.45001220703125,38556.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174713492393494,1.0,0.0,0.0,3.673856735229492,3.67388129234314,9.006119512378064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.3173828125,0.0,1579.1280517578125,1895.4371337890625,0.0,3565.804443359375,0.9126046895980836,1.0,0.0,3.0,1.0,0.0
17944140,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7407492995262146,0.4543127417564392,0.4187157750129699,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8385004997253418,0.6704288721084595,0.5468905568122864,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.855743944644928,0.7165229916572571,0.5064259171485901,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7453546524047852,0.4638338387012481,0.449708878993988,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6029835343360901,0.2389259785413742,1.1301915645599363,285.0003356933594,284.95001220703125,304.3272705078125,294.68536376953125,299.03375244140625,297.1964111328125,284.99951171875,1.0,0.7947103381156921,0.3437680006027221,0.3437680006027221,1.0,1.0,-3.7816011905670166,0.972105860710144,2.809495449066162,0.1176984757184982,0.9659184813499452,0.9659184813499452,0.0,410.0620727539063,410.0,69079.53125,0.0,5736.0654296875,1.0,278.4425048828125,282.8218994140625,297.667236328125,302.0853576660156,293.1499938964844,293.1499938964844,278.1499938964844,33831.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105629324913024,1.0,0.0,0.0,3.7709732055664062,3.770998001098633,9.488556997894192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.115234375,0.0,1655.201416015625,1895.4371337890625,0.0,3501.8271484375,0.9310368299484252,1.0,0.0,3.0,1.0,0.0
17944200,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7407492995262146,0.4543127417564392,0.4187157750129699,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8385004997253418,0.6704288721084595,0.5468905568122864,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.855743944644928,0.7165229916572571,0.5064259171485901,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7453546524047852,0.4638338387012481,0.449708878993988,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6029835343360901,0.2389259785413742,1.1301915645599363,285.0003356933594,284.95001220703125,304.3272705078125,294.68536376953125,299.03375244140625,297.1964111328125,284.99951171875,1.0,0.7947103381156921,0.3437680006027221,0.3437680006027221,1.0,1.0,-3.7816011905670166,0.972105860710144,2.809495449066162,0.1176984757184982,0.9659184813499452,0.9659184813499452,0.0,410.0620727539063,410.0,69079.53125,0.0,5736.0654296875,1.0,278.4425048828125,282.8218994140625,297.667236328125,302.0853576660156,293.1499938964844,293.1499938964844,278.1499938964844,33831.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105629324913024,1.0,0.0,0.0,3.7709732055664062,3.770998001098633,9.488556997894192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.115234375,0.0,1655.201416015625,1895.4371337890625,0.0,3501.8271484375,0.9310368299484252,1.0,0.0,3.0,1.0,0.0
17944260,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7400559782981873,0.4529064893722534,0.417748361825943,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8377251625061035,0.6685419678688049,0.5456551909446716,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8561420440673828,0.7177070379257202,0.5074955224990845,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.745096743106842,0.4633854627609253,0.4495249390602112,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6027602553367615,0.2386846095323562,1.12982439994812,284.9016418457031,284.95001220703125,304.2897033691406,294.68310546875,299.0160827636719,297.19049072265625,284.90264892578125,1.0,0.7945706844329834,0.3432295620441437,0.3432295620441437,1.0,1.0,-3.77932333946228,0.9696075320243835,2.809715986251831,0.1160759851336479,0.8749117851257324,0.8749117851257324,0.0,410.4069213867188,410.0,69708.7890625,0.0,5731.0927734375,1.0,278.1571044921875,282.70343017578125,297.69891357421875,302.2326965332031,293.1499938964844,293.1499938964844,278.45001220703125,38558.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171021580696106,1.0,0.0,0.0,3.66331148147583,3.6633360385894775,8.954492614066112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.1611328125,0.0,1567.2421875,1895.4371337890625,0.0,3562.391845703125,0.910269021987915,1.0,0.0,3.0,1.0,0.0
17944320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7400559782981873,0.4529064893722534,0.417748361825943,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8377251625061035,0.6685419678688049,0.5456551909446716,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8561420440673828,0.7177070379257202,0.5074955224990845,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.745096743106842,0.4633854627609253,0.4495249390602112,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6027602553367615,0.2386846095323562,1.12982439994812,284.9016418457031,284.95001220703125,304.2897033691406,294.68310546875,299.0160827636719,297.19049072265625,284.90264892578125,1.0,0.7945706844329834,0.3432295620441437,0.3432295620441437,1.0,1.0,-3.77932333946228,0.9696075320243835,2.809715986251831,0.1160759851336479,0.8749117851257324,0.8749117851257324,0.0,410.4069213867188,410.0,69708.7890625,0.0,5731.0927734375,1.0,278.1571044921875,282.70343017578125,297.69891357421875,302.2326965332031,293.1499938964844,293.1499938964844,278.45001220703125,38558.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171021580696106,1.0,0.0,0.0,3.66331148147583,3.6633360385894775,8.954492614066112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.1611328125,0.0,1567.2421875,1895.4371337890625,0.0,3562.391845703125,0.910269021987915,1.0,0.0,3.0,1.0,0.0
17944380,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7398828864097595,0.4526309072971344,0.4172281622886657,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8374252319335938,0.6677348613739014,0.5447620153427124,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8571003675460815,0.7202054262161255,0.5089819431304932,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.745245635509491,0.4636888206005096,0.4495860934257507,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6028786301612854,0.2388473451137542,1.129868984222412,284.9997253417969,284.95001220703125,304.2518920898437,294.6810302734375,299.00555419921875,297.1938781738281,284.9989013671875,1.0,0.7944661378860474,0.3426910936832428,0.3426910936832428,1.0,1.0,-3.779339075088501,0.9678122997283936,2.8115267753601074,0.1143889352679252,0.9628719687461852,0.9628719687461852,0.0,410.0997009277344,410.0,68953.5625,0.0,5729.18994140625,1.0,278.44244384765625,282.8251953125,297.6627502441406,302.0726318359375,293.1499938964844,293.1499938964844,278.1499938964844,33823.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101698398590088,1.0,0.0,0.0,3.761186122894287,3.761210680007935,9.43936811381718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8837890625,0.0,1643.6376953125,1895.4371337890625,0.0,3498.18017578125,0.9288243651390076,1.0,0.0,3.0,1.0,0.0
17944440,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7398828864097595,0.4526309072971344,0.4172281622886657,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8374252319335938,0.6677348613739014,0.5447620153427124,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8571003675460815,0.7202054262161255,0.5089819431304932,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.745245635509491,0.4636888206005096,0.4495860934257507,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6028786301612854,0.2388473451137542,1.129868984222412,284.9997253417969,284.95001220703125,304.2518920898437,294.6810302734375,299.00555419921875,297.1938781738281,284.9989013671875,1.0,0.7944661378860474,0.3426910936832428,0.3426910936832428,1.0,1.0,-3.779339075088501,0.9678122997283936,2.8115267753601074,0.1143889352679252,0.9628719687461852,0.9628719687461852,0.0,410.0997009277344,410.0,68953.5625,0.0,5729.18994140625,1.0,278.44244384765625,282.8251953125,297.6627502441406,302.0726318359375,293.1499938964844,293.1499938964844,278.1499938964844,33823.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101698398590088,1.0,0.0,0.0,3.761186122894287,3.761210680007935,9.43936811381718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8837890625,0.0,1643.6376953125,1895.4371337890625,0.0,3498.18017578125,0.9288243651390076,1.0,0.0,3.0,1.0,0.0
17944500,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7397379875183105,0.4519794881343841,0.4169359505176544,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8372287750244141,0.6668581366539001,0.5443150401115417,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8575019836425781,0.7208223938941956,0.5096735954284668,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7452877163887024,0.4635166525840759,0.4496338367462158,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6029369235038757,0.2387765049934387,1.1300853490829468,284.8756408691406,284.95001220703125,304.23291015625,294.6800537109375,298.9972839355469,297.19158935546875,284.8746032714844,1.0,0.7944623231887817,0.3424218893051147,0.3424218893051147,1.0,1.0,-3.779513120651245,0.9669583439826964,2.8125548362731934,0.1137065812945365,0.8756295442581177,0.8756295442581177,0.0,410.0758666992188,410.0,69892.6171875,0.0,5729.5830078125,1.0,278.1952514648437,282.6838684082031,297.70782470703125,302.2929077148437,293.1499938964844,293.1499938964844,278.1499938964844,37783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154804348945618,1.0,0.0,0.0,3.725191593170166,3.725216627120972,9.259563853447616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1796875,0.0,1632.060302734375,1895.4371337890625,0.0,3547.39208984375,0.9213889837265016,1.0,0.0,3.0,1.0,0.0
17944560,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.739182710647583,0.4512114822864532,0.4162480235099792,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8366428017616272,0.6658311486244202,0.5435118079185486,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8574717044830322,0.7213218212127686,0.5100052356719971,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7449746131896973,0.4632144272327423,0.4493770003318786,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.602653980255127,0.2386053651571273,1.1294957399368286,284.90289306640625,284.95001220703125,304.2138977050781,294.6791381835937,298.9880065917969,297.1880798339844,284.9040832519531,1.0,0.7943089008331299,0.3421722650527954,0.3421722650527954,1.0,1.0,-3.776931524276733,0.9653387069702148,2.8115928173065186,0.1128138601779937,0.8731966614723206,0.8731966614723206,0.0,410.4381408691406,410.0,69564.671875,0.0,5723.77099609375,1.0,278.1571655273437,282.7088317871094,297.6950988769531,302.21978759765625,293.1499938964844,293.1499938964844,278.45001220703125,38604.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166880249977112,1.0,0.0,0.0,3.651431798934937,3.651456117630005,8.896509484657145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.978515625,0.0,1554.2545166015625,1895.4371337890625,0.0,3558.5625,0.90776926279068,1.0,0.0,3.0,1.0,0.0
17944620,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7389894723892212,0.4509123265743255,0.4157030880451202,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8363236784934998,0.6649967432022095,0.5425945520401001,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8583956360816956,0.7237578630447388,0.5114419460296631,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7451011538505554,0.4634870290756225,0.449407160282135,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6027639508247375,0.2387656718492508,1.129526138305664,284.99859619140625,284.95001220703125,304.1756896972656,294.677490234375,298.9776611328125,297.19146728515625,284.9974365234375,1.0,0.7941867709159851,0.3416730165481567,0.3416730165481567,1.0,1.0,-3.776768922805786,0.963620901107788,2.813148021697998,0.1112305745482444,0.959667146205902,0.959667146205902,0.0,410.1374816894531,410.0,68832.5234375,0.0,5721.34765625,1.0,278.4432067871094,282.8278503417969,297.6586608886719,302.06085205078125,293.1499938964844,293.1499938964844,278.1499938964844,33768.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909694254398346,1.0,0.0,0.0,3.7533137798309326,3.75333833694458,9.39989490689186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.484375,0.0,1634.007568359375,1895.4371337890625,0.0,3493.76611328125,0.926735520362854,1.0,0.0,3.0,1.0,0.0
17944680,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7389894723892212,0.4509123265743255,0.4157030880451202,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8363236784934998,0.6649967432022095,0.5425945520401001,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8583956360816956,0.7237578630447388,0.5114419460296631,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7451011538505554,0.4634870290756225,0.449407160282135,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6027639508247375,0.2387656718492508,1.129526138305664,284.99859619140625,284.95001220703125,304.1756896972656,294.677490234375,298.9776611328125,297.19146728515625,284.9974365234375,1.0,0.7941867709159851,0.3416730165481567,0.3416730165481567,1.0,1.0,-3.776768922805786,0.963620901107788,2.813148021697998,0.1112305745482444,0.959667146205902,0.959667146205902,0.0,410.1374816894531,410.0,68832.5234375,0.0,5721.34765625,1.0,278.4432067871094,282.8278503417969,297.6586608886719,302.06085205078125,293.1499938964844,293.1499938964844,278.1499938964844,33768.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909694254398346,1.0,0.0,0.0,3.7533137798309326,3.75333833694458,9.39989490689186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.484375,0.0,1634.007568359375,1895.4371337890625,0.0,3493.76611328125,0.926735520362854,1.0,0.0,3.0,1.0,0.0
17944740,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7382764220237732,0.4494729042053222,0.4147047400474548,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8355284929275513,0.6630693078041077,0.5413248538970947,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8587380051612854,0.7248096466064453,0.5124212503433228,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.74481201171875,0.4629814922809601,0.4491691291332245,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6025345921516418,0.2385213971138,1.1291440725326538,284.90289306640625,284.95001220703125,304.1373596191406,294.67608642578125,298.96026611328125,297.18572998046875,284.90380859375,1.0,0.7940125465393066,0.341173768043518,0.341173768043518,1.0,1.0,-3.774213314056397,0.961174488067627,2.813038825988769,0.1097005382180213,0.870727002620697,0.870727002620697,0.0,410.4761352539063,410.0,69439.578125,0.0,5715.46875,1.0,278.1572570800781,282.7125549316406,297.6917419433594,302.2080383300781,293.1499938964844,293.1499938964844,278.45001220703125,38558.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162424206733704,1.0,0.0,0.0,3.642080783843994,3.6421053409576416,8.851002348819748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.525390625,0.0,1543.4766845703125,1895.4371337890625,0.0,3554.44140625,0.9055540561676024,1.0,0.0,3.0,1.0,0.0
17944800,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7382764220237732,0.4494729042053222,0.4147047400474548,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8355284929275513,0.6630693078041077,0.5413248538970947,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8587380051612854,0.7248096466064453,0.5124212503433228,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.74481201171875,0.4629814922809601,0.4491691291332245,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6025345921516418,0.2385213971138,1.1291440725326538,284.90289306640625,284.95001220703125,304.1373596191406,294.67608642578125,298.96026611328125,297.18572998046875,284.90380859375,1.0,0.7940125465393066,0.341173768043518,0.341173768043518,1.0,1.0,-3.774213314056397,0.961174488067627,2.813038825988769,0.1097005382180213,0.870727002620697,0.870727002620697,0.0,410.4761352539063,410.0,69439.578125,0.0,5715.46875,1.0,278.1572570800781,282.7125549316406,297.6917419433594,302.2080383300781,293.1499938964844,293.1499938964844,278.45001220703125,38558.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162424206733704,1.0,0.0,0.0,3.642080783843994,3.6421053409576416,8.851002348819748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.525390625,0.0,1543.4766845703125,1895.4371337890625,0.0,3554.44140625,0.9055540561676024,1.0,0.0,3.0,1.0,0.0
17944860,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7380750775337219,0.4491445124149322,0.4141461849212646,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8352010846138,0.6622018814086914,0.5403921604156494,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8596440553665161,0.7271857261657715,0.5138254165649414,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7449256181716919,0.4632193148136139,0.4491749703884125,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6026453375816345,0.2386782318353653,1.129178762435913,284.9986267089844,284.95001220703125,304.098876953125,294.6749267578125,298.9501647949219,297.1890869140625,284.997802734375,1.0,0.7938753366470337,0.340720534324646,0.340720534324646,1.0,1.0,-3.77394962310791,0.9595757126808168,2.8143739700317383,0.1082434952259063,0.956980526447296,0.956980526447296,0.0,410.1695861816406,410.0,68704.84375,0.0,5712.68896484375,1.0,278.4422912597656,282.83209228515625,297.656494140625,302.0500183105469,293.1499938964844,293.1499938964844,278.1499938964844,33803.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092760682106018,1.0,0.0,0.0,3.741585969924927,3.741610527038574,9.341245004179656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.7177734375,0.0,1620.6248779296875,1895.4371337890625,0.0,3489.88427734375,0.9243934154510498,1.0,0.0,3.0,1.0,0.0
17944920,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7380750775337219,0.4491445124149322,0.4141461849212646,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8352010846138,0.6622018814086914,0.5403921604156494,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8596440553665161,0.7271857261657715,0.5138254165649414,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7449256181716919,0.4632193148136139,0.4491749703884125,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6026453375816345,0.2386782318353653,1.129178762435913,284.9986267089844,284.95001220703125,304.098876953125,294.6749267578125,298.9501647949219,297.1890869140625,284.997802734375,1.0,0.7938753366470337,0.340720534324646,0.340720534324646,1.0,1.0,-3.77394962310791,0.9595757126808168,2.8143739700317383,0.1082434952259063,0.956980526447296,0.956980526447296,0.0,410.1695861816406,410.0,68704.84375,0.0,5712.68896484375,1.0,278.4422912597656,282.83209228515625,297.656494140625,302.0500183105469,293.1499938964844,293.1499938964844,278.1499938964844,33803.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092760682106018,1.0,0.0,0.0,3.741585969924927,3.741610527038574,9.341245004179656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.7177734375,0.0,1620.6248779296875,1895.4371337890625,0.0,3489.88427734375,0.9243934154510498,1.0,0.0,3.0,1.0,0.0
17944980,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7373450994491577,0.4476903975009918,0.413125067949295,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8343891501426697,0.6602548956871033,0.5390984416007996,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8599569797515869,0.7281884551048279,0.5147632360458374,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7446148991584778,0.4626854360103607,0.4489040076732635,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6024081110954285,0.238433301448822,1.1287786960601809,284.90283203125,284.95001220703125,304.060302734375,294.67401123046875,298.93316650390625,297.1835021972656,284.9040832519531,1.0,0.793682873249054,0.3402673304080963,0.3402673304080963,1.0,1.0,-3.771221160888672,0.957233726978302,2.813987493515014,0.1068268790841102,0.8681560754776001,0.8681560754776001,0.0,410.51025390625,410.0,69305.0234375,0.0,5706.28466796875,1.0,278.1574401855469,282.7168884277344,297.6894836425781,302.19732666015625,293.1499938964844,293.1499938964844,278.45001220703125,38579.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157597422599792,1.0,0.0,0.0,3.631227016448975,3.631251335144043,8.798327257864003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.9111328125,0.0,1531.58203125,1895.4371337890625,0.0,3549.976318359375,0.903160572052002,1.0,0.0,3.0,1.0,0.0
17945040,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7373450994491577,0.4476903975009918,0.413125067949295,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8343891501426697,0.6602548956871033,0.5390984416007996,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8599569797515869,0.7281884551048279,0.5147632360458374,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7446148991584778,0.4626854360103607,0.4489040076732635,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6024081110954285,0.238433301448822,1.1287786960601809,284.90283203125,284.95001220703125,304.060302734375,294.67401123046875,298.93316650390625,297.1835021972656,284.9040832519531,1.0,0.793682873249054,0.3402673304080963,0.3402673304080963,1.0,1.0,-3.771221160888672,0.957233726978302,2.813987493515014,0.1068268790841102,0.8681560754776001,0.8681560754776001,0.0,410.51025390625,410.0,69305.0234375,0.0,5706.28466796875,1.0,278.1574401855469,282.7168884277344,297.6894836425781,302.19732666015625,293.1499938964844,293.1499938964844,278.45001220703125,38579.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157597422599792,1.0,0.0,0.0,3.631227016448975,3.631251335144043,8.798327257864003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.9111328125,0.0,1531.58203125,1895.4371337890625,0.0,3549.976318359375,0.903160572052002,1.0,0.0,3.0,1.0,0.0
17945100,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7370516061782837,0.4474627375602722,0.4126569330692291,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8340423107147217,0.659740686416626,0.5384608507156372,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8602020144462585,0.7293050289154053,0.5152854323387146,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7445018291473389,0.4627319276332855,0.4487551152706146,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6023044586181641,0.2384643256664276,1.1284189224243164,285.012451171875,284.95001220703125,304.0409545898437,294.6736755371094,298.9276123046875,297.1846008300781,285.0127868652344,1.0,0.7935387492179871,0.3400407135486603,0.3400407135486603,1.0,1.0,-3.769763946533203,0.9560416340827942,2.8137221336364746,0.1059595644474029,0.9450218677520752,0.9450218677520752,0.0,410.5326843261719,410.0,68438.828125,0.0,5701.8583984375,1.0,278.4012145996094,282.84429931640625,297.6441955566406,301.9821472167969,293.1499938964844,293.1499938964844,278.45001220703125,34254.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103233218193054,1.0,0.0,0.0,3.67724347114563,3.677267551422119,9.022732001540136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.140625,0.0,1550.5350341796875,1895.4371337890625,0.0,3499.604248046875,0.9115776419639589,1.0,0.0,3.0,1.0,0.0
17945160,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7371236085891724,0.4473366439342499,0.4125412106513977,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8340422511100769,0.6593576669692993,0.5381402969360352,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8608355522155762,0.7305177450180054,0.5161296129226685,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.744705855846405,0.4628908038139343,0.4488776624202728,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6025110483169556,0.2385878711938858,1.128800868988037,284.9978332519531,284.95001220703125,304.0216064453125,294.6733703613281,298.92315673828125,297.1868896484375,284.9966735839844,1.0,0.7935287356376648,0.3398222029209137,0.3398222029209137,1.0,1.0,-3.770791530609131,0.9556170105934144,2.8151745796203613,0.105359099805355,0.9539501667022704,0.9539501667022704,0.0,410.2087707519531,410.0,68585.3359375,0.0,5703.017578125,1.0,278.4432067871094,282.8352355957031,297.6540832519531,302.03985595703125,293.1499938964844,293.1499938964844,278.1499938964844,33733.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087268710136414,1.0,0.0,0.0,3.73363733291626,3.733661651611328,9.30159728795843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.623046875,0.0,1610.8760986328125,1895.4371337890625,0.0,3484.784912109375,0.9223032593727112,1.0,0.0,3.0,1.0,0.0
17945220,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7363893985748291,0.4458646774291992,0.41150963306427,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8332253098487854,0.6573888659477234,0.5368331670761108,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8611351847648621,0.7314738035202026,0.517041802406311,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.744384765625,0.4623284637928009,0.4485834836959839,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6022768020629883,0.2383430153131485,1.1284087896347046,284.9048156738281,284.95001220703125,303.9828491210937,294.67303466796875,298.9063720703125,297.18145751953125,284.90576171875,1.0,0.7933225035667419,0.3393851518630981,0.3393851518630981,1.0,1.0,-3.767982482910156,0.953307807445526,2.8146746158599854,0.1039649993181228,0.8671211004257202,0.8671211004257202,0.0,410.5396728515625,410.0,69175.3515625,0.0,5696.3056640625,1.0,278.1571960449219,282.7225952148437,297.6885986328125,302.1875,293.1499938964844,293.1499938964844,278.45001220703125,38561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152541756629944,1.0,0.0,0.0,3.620408058166504,3.620432138442993,8.745976742829953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.552734375,0.0,1519.5074462890625,1895.4371337890625,0.0,3545.298583984375,0.900827944278717,1.0,0.0,3.0,1.0,0.0
17945280,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7363893985748291,0.4458646774291992,0.41150963306427,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8332253098487854,0.6573888659477234,0.5368331670761108,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8611351847648621,0.7314738035202026,0.517041802406311,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.744384765625,0.4623284637928009,0.4485834836959839,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6022768020629883,0.2383430153131485,1.1284087896347046,284.9048156738281,284.95001220703125,303.9828491210937,294.67303466796875,298.9063720703125,297.18145751953125,284.90576171875,1.0,0.7933225035667419,0.3393851518630981,0.3393851518630981,1.0,1.0,-3.767982482910156,0.953307807445526,2.8146746158599854,0.1039649993181228,0.8671211004257202,0.8671211004257202,0.0,410.5396728515625,410.0,69175.3515625,0.0,5696.3056640625,1.0,278.1571960449219,282.7225952148437,297.6885986328125,302.1875,293.1499938964844,293.1499938964844,278.45001220703125,38561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152541756629944,1.0,0.0,0.0,3.620408058166504,3.620432138442993,8.745976742829953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.552734375,0.0,1519.5074462890625,1895.4371337890625,0.0,3545.298583984375,0.900827944278717,1.0,0.0,3.0,1.0,0.0
17945340,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7361567616462708,0.4454805552959442,0.4109091162681579,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8328672051429749,0.6564573645591736,0.5358569622039795,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8619981408119202,0.7337552905082703,0.518382728099823,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7444612979888916,0.4624998271465301,0.4485322833061218,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6023796200752258,0.2384947687387466,1.1284363269805908,284.9975280761719,284.95001220703125,303.94403076171875,294.67303466796875,298.8964233398437,297.1848449707031,284.9967041015625,1.0,0.7931548357009888,0.338948130607605,0.338948130607605,1.0,1.0,-3.76745343208313,0.9516918659210204,2.8157615661621094,0.102488525211811,0.9513131976127625,0.9513131976127625,0.0,410.2347106933594,410.0,68463.7109375,0.0,5692.70556640625,1.0,278.442138671875,282.8392028808594,297.6544494628906,302.0321350097656,293.1499938964844,293.1499938964844,278.1499938964844,33784.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082456827163696,1.0,0.0,0.0,3.722256422042847,3.722280740737915,9.244977832167932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.9560546875,0.0,1598.151611328125,1895.4371337890625,0.0,3480.31591796875,0.9200225472450256,1.0,0.0,3.0,1.0,0.0
17945400,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7361567616462708,0.4454805552959442,0.4109091162681579,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8328672051429749,0.6564573645591736,0.5358569622039795,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8619981408119202,0.7337552905082703,0.518382728099823,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7444612979888916,0.4624998271465301,0.4485322833061218,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6023796200752258,0.2384947687387466,1.1284363269805908,284.9975280761719,284.95001220703125,303.94403076171875,294.67303466796875,298.8964233398437,297.1848449707031,284.9967041015625,1.0,0.7931548357009888,0.338948130607605,0.338948130607605,1.0,1.0,-3.76745343208313,0.9516918659210204,2.8157615661621094,0.102488525211811,0.9513131976127625,0.9513131976127625,0.0,410.2347106933594,410.0,68463.7109375,0.0,5692.70556640625,1.0,278.442138671875,282.8392028808594,297.6544494628906,302.0321350097656,293.1499938964844,293.1499938964844,278.1499938964844,33784.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082456827163696,1.0,0.0,0.0,3.722256422042847,3.722280740737915,9.244977832167932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.9560546875,0.0,1598.151611328125,1895.4371337890625,0.0,3480.31591796875,0.9200225472450256,1.0,0.0,3.0,1.0,0.0
17945460,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7354006767272949,0.4439908266067505,0.4098501801490783,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.832028865814209,0.6544656157493591,0.534521758556366,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8622680306434631,0.7346706986427307,0.5192574858665466,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7441157698631287,0.4619090259075165,0.4482038915157318,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6021345257759094,0.2382484823465347,1.1280219554901123,284.9053955078125,284.95001220703125,303.9052124023437,294.6733093261719,298.8798217773437,297.1795654296875,284.9062805175781,1.0,0.7929307818412781,0.3385201692581177,0.3385201692581177,1.0,1.0,-3.764458179473877,0.9493599534034728,2.815098285675049,0.1010707169771194,0.8651720881462097,0.8651720881462097,0.0,410.57220458984375,410.0,69048.0,0.0,5685.46142578125,1.0,278.1572570800781,282.727294921875,297.6886901855469,302.17926025390625,293.1499938964844,293.1499938964844,278.45001220703125,38554.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91470068693161,1.0,0.0,0.0,3.610174655914306,3.610198736190796,8.696604254510021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.658203125,0.0,1508.2122802734375,1895.4371337890625,0.0,3540.17529296875,0.8985525965690613,1.0,0.0,3.0,1.0,0.0
17945520,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7354006767272949,0.4439908266067505,0.4098501801490783,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.832028865814209,0.6544656157493591,0.534521758556366,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8622680306434631,0.7346706986427307,0.5192574858665466,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7441157698631287,0.4619090259075165,0.4482038915157318,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6021345257759094,0.2382484823465347,1.1280219554901123,284.9053955078125,284.95001220703125,303.9052124023437,294.6733093261719,298.8798217773437,297.1795654296875,284.9062805175781,1.0,0.7929307818412781,0.3385201692581177,0.3385201692581177,1.0,1.0,-3.764458179473877,0.9493599534034728,2.815098285675049,0.1010707169771194,0.8651720881462097,0.8651720881462097,0.0,410.57220458984375,410.0,69048.0,0.0,5685.46142578125,1.0,278.1572570800781,282.727294921875,297.6886901855469,302.17926025390625,293.1499938964844,293.1499938964844,278.45001220703125,38554.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91470068693161,1.0,0.0,0.0,3.610174655914306,3.610198736190796,8.696604254510021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.658203125,0.0,1508.2122802734375,1895.4371337890625,0.0,3540.17529296875,0.8985525965690613,1.0,0.0,3.0,1.0,0.0
17945580,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7351530194282532,0.4435785412788391,0.4092290997505188,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.831655740737915,0.6535013914108276,0.533523678779602,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.86311274766922,0.7369112372398376,0.5205721259117126,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7441751956939697,0.4620489478111267,0.4481259882450104,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6022337079048157,0.2383975237607956,1.1280454397201538,284.9969787597656,284.95001220703125,303.8663635253906,294.6739501953125,298.8699645996094,297.1829528808594,284.99615478515625,1.0,0.7927482724189758,0.3380922377109527,0.3380922377109527,1.0,1.0,-3.76380467414856,0.94773930311203,2.8160653114318848,0.0995786637067794,0.9485156536102296,0.9485156536102296,0.0,410.26666259765625,410.0,68344.796875,0.0,5681.4716796875,1.0,278.44207763671875,282.8428649902344,297.6552429199219,302.0251159667969,293.1499938964844,293.1499938964844,278.1499938964844,33778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907667338848114,1.0,0.0,0.0,3.712638139724731,3.7126624584198,9.197261761073604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.3681640625,0.0,1587.072021484375,1895.4371337890625,0.0,3474.943115234375,0.9178513288497924,1.0,0.0,3.0,1.0,0.0
17945640,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7351530194282532,0.4435785412788391,0.4092290997505188,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.831655740737915,0.6535013914108276,0.533523678779602,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.86311274766922,0.7369112372398376,0.5205721259117126,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7441751956939697,0.4620489478111267,0.4481259882450104,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6022337079048157,0.2383975237607956,1.1280454397201538,284.9969787597656,284.95001220703125,303.8663635253906,294.6739501953125,298.8699645996094,297.1829528808594,284.99615478515625,1.0,0.7927482724189758,0.3380922377109527,0.3380922377109527,1.0,1.0,-3.76380467414856,0.94773930311203,2.8160653114318848,0.0995786637067794,0.9485156536102296,0.9485156536102296,0.0,410.26666259765625,410.0,68344.796875,0.0,5681.4716796875,1.0,278.44207763671875,282.8428649902344,297.6552429199219,302.0251159667969,293.1499938964844,293.1499938964844,278.1499938964844,33778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907667338848114,1.0,0.0,0.0,3.712638139724731,3.7126624584198,9.197261761073604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.3681640625,0.0,1587.072021484375,1895.4371337890625,0.0,3474.943115234375,0.9178513288497924,1.0,0.0,3.0,1.0,0.0
17945700,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7349613904953003,0.4428722262382507,0.4088768362998962,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8314127326011658,0.6525571346282959,0.5330131649971008,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8634474277496338,0.7373959422111511,0.5211716294288635,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7441626787185669,0.4617965519428253,0.4480940401554107,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6022723317146301,0.2383189797401428,1.1282217502593994,284.8764038085937,284.95001220703125,303.8469543457031,294.67437744140625,298.8622131347656,297.180908203125,284.8758239746094,1.0,0.7927001118659973,0.3378782570362091,0.3378782570362091,1.0,1.0,-3.763561248779297,0.9469482898712158,2.816612958908081,0.0989757627248764,0.8631494045257568,0.8631494045257568,0.0,410.2516174316406,410.0,69232.4609375,0.0,5680.60546875,1.0,278.1963806152344,282.7057800292969,297.7018127441406,302.2445068359375,293.1499938964844,293.1499938964844,278.1499938964844,37969.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912948191165924,1.0,0.0,0.0,3.672191619873047,3.6722161769866943,8.997957934298029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.9248046875,0.0,1572.82080078125,1895.4371337890625,0.0,3523.944091796875,0.909597873687744,1.0,0.0,3.0,1.0,0.0
17945760,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7343851923942566,0.4420721530914306,0.408152312040329,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8308051228523254,0.6514881253242493,0.5321683287620544,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8633650541305542,0.7377897500991821,0.5214204788208008,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7438148260116577,0.4614331424236297,0.4477718472480774,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6019856929779053,0.2381509095430374,1.1276243925094604,284.9060363769531,284.95001220703125,303.8275451660156,294.6749267578125,298.8536376953125,297.1778259277344,284.9070129394531,1.0,0.7925090193748474,0.3376824259757995,0.3376824259757995,1.0,1.0,-3.760688543319702,0.9454326629638672,2.815255880355835,0.0981694161891937,0.8632752299308777,0.8632752299308777,0.0,410.6001281738281,410.0,68918.40625,0.0,5673.83349609375,1.0,278.1574401855469,282.7322692871094,297.6902160644531,302.17254638671875,293.1499938964844,293.1499938964844,278.45001220703125,38571.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140893816947936,1.0,0.0,0.0,3.599546194076538,3.599570274353028,8.645474167678913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.65625,0.0,1496.728759765625,1895.4371337890625,0.0,3534.515380859375,0.8962240815162659,1.0,0.0,3.0,1.0,0.0
17945820,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7341209053993225,0.4416313469409942,0.4075094759464264,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8304155468940735,0.6504912376403809,0.5311477780342102,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8641906380653381,0.739990770816803,0.5227090716362,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7438573241233826,0.4615441560745239,0.4476691782474518,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.602080762386322,0.2382975667715072,1.1276452541351318,284.9964599609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8440856933594,297.18121337890625,284.99566650390625,1.0,0.792312741279602,0.3372907638549804,0.3372907638549804,1.0,1.0,-3.7599129676818848,0.9438990950584412,2.816013813018799,0.0967484191060066,0.945813238620758,0.945813238620758,0.0,410.2961730957031,410.0,68229.1640625,0.0,5669.474609375,1.0,278.4419860839844,282.8465881347656,297.657470703125,302.0198059082031,293.1499938964844,293.1499938964844,278.1499938964844,33771.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070429801940918,1.0,0.0,0.0,3.703148603439331,3.7031729221344,9.150305118055256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.6787109375,0.0,1576.186767578125,1895.4371337890625,0.0,3469.14111328125,0.9157106280326844,1.0,0.0,3.0,1.0,0.0
