time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7341209053993225,0.4416313469409942,0.4075094759464264,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8304155468940735,0.6504912376403809,0.5311477780342102,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8641906380653381,0.739990770816803,0.5227090716362,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7438573241233826,0.4615441560745239,0.4476691782474518,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.602080762386322,0.2382975667715072,1.1276452541351318,284.9964599609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8440856933594,297.18121337890625,284.99566650390625,1.0,0.792312741279602,0.3372907638549804,0.3372907638549804,1.0,1.0,-3.7599129676818848,0.9438990950584412,2.816013813018799,0.0967484191060066,0.945813238620758,0.945813238620758,0.0,410.2961730957031,410.0,68229.1640625,0.0,5669.474609375,1.0,278.4419860839844,282.8465881347656,297.657470703125,302.0198059082031,293.1499938964844,293.1499938964844,278.1499938964844,33771.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070429801940918,1.0,0.0,0.0,3.703148603439331,3.7031729221344,9.150305118055256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.6787109375,0.0,1576.186767578125,1895.4371337890625,0.0,3469.14111328125,0.9157106280326844,1.0,0.0,3.0,1.0,0.0
17945940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7333375215530396,0.4401068985462188,0.4064119160175323,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.829549252986908,0.6484552025794983,0.5297701954841614,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8644219040870667,0.740831732749939,0.5235289335250854,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7434806227684021,0.4609051942825317,0.4472900927066803,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6018274426460266,0.2380502223968505,1.1272151470184326,284.9066162109375,284.95001220703125,303.75,294.677978515625,298.8280334472656,297.1762084960937,284.90740966796875,1.0,0.7920590043067932,0.3368991017341614,0.3368991017341614,1.0,1.0,-3.756664752960205,0.9416214227676392,2.8150432109832764,0.0953491181135177,0.8614118695259094,0.8614118695259094,0.0,410.630126953125,410.0,68799.953125,0.0,5661.439453125,1.0,278.15740966796875,282.73687744140625,297.6930847167969,302.1674194335937,293.1499938964844,293.1499938964844,278.45001220703125,38537.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913448691368103,1.0,0.0,0.0,3.5899178981781006,3.5899417400360107,8.599284910815186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.625,0.0,1486.021484375,1895.4371337890625,0.0,3528.5810546875,0.8940522074699402,1.0,0.0,3.0,1.0,0.0
17946000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7333375215530396,0.4401068985462188,0.4064119160175323,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.829549252986908,0.6484552025794983,0.5297701954841614,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8644219040870667,0.740831732749939,0.5235289335250854,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7434806227684021,0.4609051942825317,0.4472900927066803,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6018274426460266,0.2380502223968505,1.1272151470184326,284.9066162109375,284.95001220703125,303.75,294.677978515625,298.8280334472656,297.1762084960937,284.90740966796875,1.0,0.7920590043067932,0.3368991017341614,0.3368991017341614,1.0,1.0,-3.756664752960205,0.9416214227676392,2.8150432109832764,0.0953491181135177,0.8614118695259094,0.8614118695259094,0.0,410.630126953125,410.0,68799.953125,0.0,5661.439453125,1.0,278.15740966796875,282.73687744140625,297.6930847167969,302.1674194335937,293.1499938964844,293.1499938964844,278.45001220703125,38537.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913448691368103,1.0,0.0,0.0,3.5899178981781006,3.5899417400360107,8.599284910815186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.625,0.0,1486.021484375,1895.4371337890625,0.0,3528.5810546875,0.8940522074699402,1.0,0.0,3.0,1.0,0.0
17946060,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7329444289207458,0.4394688010215759,0.405664712190628,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8290312886238098,0.6472535133361816,0.5286520719528198,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.865109920501709,0.7428258061408997,0.5247290730476379,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7433913946151733,0.4608137905597687,0.4470738768577575,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.601762592792511,0.238007977604866,1.1267704963684082,284.9952087402344,284.95001220703125,303.7111511230469,294.6802673339844,298.8173522949219,297.1778564453125,284.9943542480469,1.0,0.7917934060096741,0.3365486860275268,0.3365486860275268,1.0,1.0,-3.754825353622437,0.9399060606956482,2.814919233322144,0.0939656794071197,0.9425371885299684,0.9425371885299684,0.0,410.4689025878906,410.0,68099.6796875,0.0,5654.66748046875,1.0,278.4419250488281,282.84991455078125,297.6612243652344,302.0155639648437,293.1499938964844,293.1499938964844,278.1499938964844,33783.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90634948015213,1.0,0.0,0.0,3.693301916122437,3.693325996398926,9.101707973968588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.5546875,0.0,1565.1011962890625,1895.4371337890625,0.0,3462.695068359375,0.9134920835494996,1.0,0.0,3.0,1.0,0.0
17946120,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7329444289207458,0.4394688010215759,0.405664712190628,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8290312886238098,0.6472535133361816,0.5286520719528198,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.865109920501709,0.7428258061408997,0.5247290730476379,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7433913946151733,0.4608137905597687,0.4470738768577575,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.601762592792511,0.238007977604866,1.1267704963684082,284.9952087402344,284.95001220703125,303.7111511230469,294.6802673339844,298.8173522949219,297.1778564453125,284.9943542480469,1.0,0.7917934060096741,0.3365486860275268,0.3365486860275268,1.0,1.0,-3.754825353622437,0.9399060606956482,2.814919233322144,0.0939656794071197,0.9425371885299684,0.9425371885299684,0.0,410.4689025878906,410.0,68099.6796875,0.0,5654.66748046875,1.0,278.4419250488281,282.84991455078125,297.6612243652344,302.0155639648437,293.1499938964844,293.1499938964844,278.1499938964844,33783.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90634948015213,1.0,0.0,0.0,3.693301916122437,3.693325996398926,9.101707973968588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.5546875,0.0,1565.1011962890625,1895.4371337890625,0.0,3462.695068359375,0.9134920835494996,1.0,0.0,3.0,1.0,0.0
17946180,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7317994832992554,0.4375437498092651,0.4042635262012481,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8278061151504517,0.6447933316230774,0.5269889831542969,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8649604320526123,0.743245542049408,0.5253022313117981,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7426361441612244,0.4597359299659729,0.4463486969470978,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6009821891784668,0.2372949421405792,1.1246243715286257,284.9039001464844,284.95001220703125,303.6720275878906,294.683349609375,298.7983093261719,297.1689758300781,284.9049377441406,1.0,0.791279137134552,0.3361982703208923,0.3361982703208923,1.0,1.0,-3.7480318546295166,0.936715602874756,2.8113162517547607,0.0924051105976104,0.8563322424888611,0.8563322424888611,0.0,411.1681213378906,410.0,68585.046875,0.0,5637.912109375,1.0,278.1578369140625,282.740478515625,297.6972961425781,302.1597900390625,293.1499938964844,293.1499938964844,278.45001220703125,38664.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912550687789917,1.0,0.0,0.0,3.5755388736724854,3.5755627155303955,8.530535637873982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.4150390625,0.0,1471.4205322265625,1895.4371337890625,0.0,3520.26025390625,0.890855073928833,1.0,0.0,3.0,1.0,0.0
17946240,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7317994832992554,0.4375437498092651,0.4042635262012481,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8278061151504517,0.6447933316230774,0.5269889831542969,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8649604320526123,0.743245542049408,0.5253022313117981,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7426361441612244,0.4597359299659729,0.4463486969470978,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6009821891784668,0.2372949421405792,1.1246243715286257,284.9039001464844,284.95001220703125,303.6720275878906,294.683349609375,298.7983093261719,297.1689758300781,284.9049377441406,1.0,0.791279137134552,0.3361982703208923,0.3361982703208923,1.0,1.0,-3.7480318546295166,0.936715602874756,2.8113162517547607,0.0924051105976104,0.8563322424888611,0.8563322424888611,0.0,411.1681213378906,410.0,68585.046875,0.0,5637.912109375,1.0,278.1578369140625,282.740478515625,297.6972961425781,302.1597900390625,293.1499938964844,293.1499938964844,278.45001220703125,38664.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912550687789917,1.0,0.0,0.0,3.5755388736724854,3.5755627155303955,8.530535637873982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.4150390625,0.0,1471.4205322265625,1895.4371337890625,0.0,3520.26025390625,0.890855073928833,1.0,0.0,3.0,1.0,0.0
17946300,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7312684059143066,0.4370180666446686,0.4035690724849701,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8272239565849304,0.6439559459686279,0.5261313319206238,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8649500608444214,0.7440283298492432,0.5256177186965942,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7422675490379333,0.459453135728836,0.4459267556667328,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6005352139472961,0.237022191286087,1.123079538345337,285.00885009765625,284.95001220703125,303.6523742675781,294.6851501464844,298.7911682128906,297.16778564453125,285.0087280273437,1.0,0.7909097075462341,0.3360230326652527,0.3360230326652527,1.0,1.0,-3.743988275527954,0.9349355101585388,2.8090529441833496,0.0914199873805046,0.9297000765800476,0.9297000765800476,0.0,411.36865234375,410.0,67717.71875,0.0,5626.6005859375,1.0,278.39990234375,282.8636779785156,297.6537170410156,301.9460754394531,293.1499938964844,293.1499938964844,278.45001220703125,34246.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068960547447203,1.0,0.0,0.0,3.622170925140381,3.622194290161133,8.754496434448811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.0419921875,0.0,1489.406982421875,1895.4371337890625,0.0,3467.775634765625,0.899257481098175,1.0,0.0,3.0,1.0,0.0
17946360,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7310622930526733,0.4365521073341369,0.4031805992126465,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8269501328468323,0.643202006816864,0.5255455374717712,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8652980923652649,0.7448641061782837,0.5262280106544495,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7421780824661255,0.4592402875423431,0.4457339644432068,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6003455519676208,0.2367972135543823,1.122068166732788,284.9907531738281,284.95001220703125,303.6326599121094,294.6871337890625,298.78497314453125,297.1674194335937,284.9895324707031,1.0,0.7906259298324585,0.3358806073665619,0.3358806073665619,1.0,1.0,-3.741976022720337,0.9338595867156982,2.8081164360046387,0.0907334685325622,0.9343714118003844,0.9343714118003844,0.0,411.2347106933594,410.0,67808.875,0.0,5619.4814453125,1.0,278.4427490234375,282.85284423828125,297.66558837890625,302.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,33858.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050567746162416,1.0,0.0,0.0,3.676084280014038,3.6761083602905273,9.017044817483112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.984375,0.0,1546.2442626953125,1895.4371337890625,0.0,3450.673583984375,0.90940123796463,1.0,0.0,3.0,1.0,0.0
17946420,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7297947406768799,0.4344453811645508,0.4015930593013763,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.82560795545578,0.6405261158943176,0.5236876606941223,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8650355339050293,0.7450684309005737,0.5266363620758057,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7412789463996887,0.4579304158687591,0.444762259721756,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.5992618203163147,0.2358026355504989,1.1185094118118286,284.9057006835937,284.95001220703125,303.59307861328125,294.6915283203125,298.7651672363281,297.15740966796875,284.9063415527344,1.0,0.7897717356681824,0.3355957567691803,0.3355957567691803,1.0,1.0,-3.732486248016357,0.9300936460494996,2.8023924827575684,0.089110292494297,0.8513030409812927,0.8513030409812927,0.0,411.8504638671875,410.0,68195.6328125,0.0,5593.9140625,1.0,278.15771484375,282.7503356933594,297.7035827636719,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38764.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108992218971252,1.0,0.0,0.0,3.548309803009033,3.5483334064483643,8.401104309996299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.6669921875,0.0,1443.059814453125,1895.4371337890625,0.0,3504.947021484375,0.8850120306015015,1.0,0.0,3.0,1.0,0.0
17946480,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7297947406768799,0.4344453811645508,0.4015930593013763,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.82560795545578,0.6405261158943176,0.5236876606941223,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8650355339050293,0.7450684309005737,0.5266363620758057,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7412789463996887,0.4579304158687591,0.444762259721756,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.5992618203163147,0.2358026355504989,1.1185094118118286,284.9057006835937,284.95001220703125,303.59307861328125,294.6915283203125,298.7651672363281,297.15740966796875,284.9063415527344,1.0,0.7897717356681824,0.3355957567691803,0.3355957567691803,1.0,1.0,-3.732486248016357,0.9300936460494996,2.8023924827575684,0.089110292494297,0.8513030409812927,0.8513030409812927,0.0,411.8504638671875,410.0,68195.6328125,0.0,5593.9140625,1.0,278.15771484375,282.7503356933594,297.7035827636719,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38764.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108992218971252,1.0,0.0,0.0,3.548309803009033,3.5483334064483643,8.401104309996299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.6669921875,0.0,1443.059814453125,1895.4371337890625,0.0,3504.947021484375,0.8850120306015015,1.0,0.0,3.0,1.0,0.0
17946540,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7289978265762329,0.4333010017871856,0.4003808498382568,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8246984481811523,0.6387560367584229,0.522106945514679,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8653255701065063,0.7465018630027771,0.5274425745010376,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.740749716758728,0.4572572112083435,0.4439795613288879,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5984426736831665,0.2351030558347702,1.114997148513794,284.9888610839844,284.95001220703125,303.5532531738281,294.696533203125,298.75152587890625,297.15545654296875,284.9880676269531,1.0,0.7888525128364563,0.3353108763694763,0.3353108763694763,1.0,1.0,-3.7245841026306152,0.9268117547035216,2.797772169113159,0.0873556062579155,0.925929844379425,0.925929844379425,0.0,411.7828979492188,410.0,67397.3515625,0.0,5569.0302734375,1.0,278.44158935546875,282.8602905273437,297.6741943359375,301.9851989746094,293.1499938964844,293.1499938964844,278.1499938964844,33996.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031342267990112,1.0,0.0,0.0,3.6461031436920166,3.646126747131348,8.870563306118129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.1845703125,0.0,1513.86572265625,1895.4371337890625,0.0,3432.7822265625,0.9030207395553588,1.0,0.0,3.0,1.0,0.0
17946600,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7289978265762329,0.4333010017871856,0.4003808498382568,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8246984481811523,0.6387560367584229,0.522106945514679,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8653255701065063,0.7465018630027771,0.5274425745010376,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.740749716758728,0.4572572112083435,0.4439795613288879,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5984426736831665,0.2351030558347702,1.114997148513794,284.9888610839844,284.95001220703125,303.5532531738281,294.696533203125,298.75152587890625,297.15545654296875,284.9880676269531,1.0,0.7888525128364563,0.3353108763694763,0.3353108763694763,1.0,1.0,-3.7245841026306152,0.9268117547035216,2.797772169113159,0.0873556062579155,0.925929844379425,0.925929844379425,0.0,411.7828979492188,410.0,67397.3515625,0.0,5569.0302734375,1.0,278.44158935546875,282.8602905273437,297.6741943359375,301.9851989746094,293.1499938964844,293.1499938964844,278.1499938964844,33996.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031342267990112,1.0,0.0,0.0,3.6461031436920166,3.646126747131348,8.870563306118129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.1845703125,0.0,1513.86572265625,1895.4371337890625,0.0,3432.7822265625,0.9030207395553588,1.0,0.0,3.0,1.0,0.0
17946660,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7276713252067566,0.4310927391052246,0.398675262928009,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8233019709587097,0.6359511017799377,0.5201227068901062,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.865011990070343,0.746568500995636,0.5277321934700012,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7397884130477905,0.4558152556419372,0.4428612887859344,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.5972065925598145,0.2339577972888946,1.1106767654418943,284.9066467285156,284.95001220703125,303.51324462890625,294.7019958496094,298.7320251464844,297.14556884765625,284.90679931640625,1.0,0.78778076171875,0.33510223031044,0.33510223031044,1.0,1.0,-3.713536262512207,0.9228343963623048,2.7907018661499023,0.0857903659343719,0.844821035861969,0.844821035861969,0.0,412.29248046875,410.0,67744.5625,0.0,5538.17724609375,1.0,278.158447265625,282.76043701171875,297.7124328613281,302.12115478515625,293.1499938964844,293.1499938964844,278.45001220703125,38703.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086588621139526,1.0,0.0,0.0,3.518174886703491,3.518198013305664,8.259012247435749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.818359375,0.0,1410.8892822265625,1895.4371337890625,0.0,3484.15283203125,0.8782218098640442,1.0,0.0,3.0,1.0,0.0
17946720,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7276713252067566,0.4310927391052246,0.398675262928009,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8233019709587097,0.6359511017799377,0.5201227068901062,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.865011990070343,0.746568500995636,0.5277321934700012,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7397884130477905,0.4558152556419372,0.4428612887859344,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.5972065925598145,0.2339577972888946,1.1106767654418943,284.9066467285156,284.95001220703125,303.51324462890625,294.7019958496094,298.7320251464844,297.14556884765625,284.90679931640625,1.0,0.78778076171875,0.33510223031044,0.33510223031044,1.0,1.0,-3.713536262512207,0.9228343963623048,2.7907018661499023,0.0857903659343719,0.844821035861969,0.844821035861969,0.0,412.29248046875,410.0,67744.5625,0.0,5538.17724609375,1.0,278.158447265625,282.76043701171875,297.7124328613281,302.12115478515625,293.1499938964844,293.1499938964844,278.45001220703125,38703.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086588621139526,1.0,0.0,0.0,3.518174886703491,3.518198013305664,8.259012247435749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.818359375,0.0,1410.8892822265625,1895.4371337890625,0.0,3484.15283203125,0.8782218098640442,1.0,0.0,3.0,1.0,0.0
17946780,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7268206477165222,0.4298238158226013,0.3973661065101623,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8223404288291931,0.6340320706367493,0.5184358358383179,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8652538061141968,0.7478393316268921,0.5284398794174194,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7392029762268066,0.455004870891571,0.4419587552547455,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5962600708007812,0.2331202775239944,1.1065574884414673,284.98712158203125,284.95001220703125,303.4730834960937,294.7079467773437,298.71875,297.1437072753906,284.9863586425781,1.0,0.7866870164871216,0.3348935842514038,0.3348935842514038,1.0,1.0,-3.7043747901916495,0.9194360971450806,2.78493881225586,0.0841453671455383,0.9171463251113892,0.9171463251113892,0.0,412.14935302734375,410.0,66936.5703125,0.0,5509.13916015625,1.0,278.4413452148437,282.8684387207031,297.684814453125,301.966552734375,293.1499938964844,293.1499938964844,278.1499938964844,34029.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007523655891418,1.0,0.0,0.0,3.614218235015869,3.614241361618042,8.71609643127158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.041015625,0.0,1479.126220703125,1895.4371337890625,0.0,3410.596435546875,0.8958843350410461,1.0,0.0,3.0,1.0,0.0
17946840,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7268206477165222,0.4298238158226013,0.3973661065101623,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8223404288291931,0.6340320706367493,0.5184358358383179,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8652538061141968,0.7478393316268921,0.5284398794174194,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7392029762268066,0.455004870891571,0.4419587552547455,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5962600708007812,0.2331202775239944,1.1065574884414673,284.98712158203125,284.95001220703125,303.4730834960937,294.7079467773437,298.71875,297.1437072753906,284.9863586425781,1.0,0.7866870164871216,0.3348935842514038,0.3348935842514038,1.0,1.0,-3.7043747901916495,0.9194360971450806,2.78493881225586,0.0841453671455383,0.9171463251113892,0.9171463251113892,0.0,412.14935302734375,410.0,66936.5703125,0.0,5509.13916015625,1.0,278.4413452148437,282.8684387207031,297.684814453125,301.966552734375,293.1499938964844,293.1499938964844,278.1499938964844,34029.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007523655891418,1.0,0.0,0.0,3.614218235015869,3.614241361618042,8.71609643127158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.041015625,0.0,1479.126220703125,1895.4371337890625,0.0,3410.596435546875,0.8958843350410461,1.0,0.0,3.0,1.0,0.0
17946900,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7262973189353943,0.4286960065364837,0.3966341316699981,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8217732906341553,0.63260817527771,0.517543375492096,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8652538657188416,0.7478205561637878,0.5286977887153625,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7388397455215454,0.4542650580406189,0.4414767324924469,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.5957313179969788,0.2325267940759658,1.1044974327087402,284.8746337890625,284.95001220703125,303.45294189453125,294.7110595703125,298.7093200683594,297.1391906738281,284.8754272460937,1.0,0.786145806312561,0.3347892463207245,0.3347892463207245,1.0,1.0,-3.6994900703430176,0.9176421761512756,2.781847715377808,0.0834222733974456,0.8346900343894958,0.8346900343894958,0.0,412.2247924804688,410.0,67584.2890625,0.0,5494.64453125,1.0,278.1993408203125,282.7430419921875,297.7339782714844,302.1754150390625,293.1499938964844,293.1499938964844,278.1499938964844,38845.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055915474891664,1.0,0.0,0.0,3.5552632808685303,3.5552868843078613,8.434062692685984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.7626953125,0.0,1451.041015625,1895.4371337890625,0.0,3455.6474609375,0.883987307548523,1.0,0.0,3.0,1.0,0.0
17946960,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7254390120506287,0.4275242388248443,0.3955721855163574,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.820888102054596,0.6311085224151611,0.5163511037826538,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8648894429206848,0.7477707266807556,0.5286321640014648,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7381876111030579,0.4534493386745453,0.4407278895378113,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.5949002504348755,0.2318579107522964,1.1016865968704224,284.9085998535156,284.95001220703125,303.4327697753906,294.7142944335937,298.6995544433594,297.1341247558594,284.9090576171875,1.0,0.7854623794555664,0.3347229659557342,0.3347229659557342,1.0,1.0,-3.6921637058258057,0.91524338722229,2.776920318603516,0.0825646519660949,0.838799774646759,0.838799774646759,0.0,412.60064697265625,410.0,67223.703125,0.0,5474.62939453125,1.0,278.1584167480469,282.77294921875,297.724365234375,302.1005554199219,293.1499938964844,293.1499938964844,278.45001220703125,38812.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906156837940216,1.0,0.0,0.0,3.481430768966675,3.481453657150269,8.087397986855649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.5,0.0,1373.6573486328125,1895.4371337890625,0.0,3460.904052734375,0.8702815175056458,1.0,0.0,3.0,1.0,0.0
17947020,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7245144248008728,0.4261384606361389,0.394165962934494,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8198516368865967,0.6290468573570251,0.5145576000213623,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8650577664375305,0.7488797307014465,0.5292345285415649,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7375319600105286,0.4525124132633209,0.4397123754024505,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5938226580619812,0.2309002429246902,1.0970474481582642,284.98504638671875,284.95001220703125,303.392333984375,294.720947265625,298.6866760253906,297.1324157714844,284.9842834472656,1.0,0.7842304706573486,0.334590345621109,0.334590345621109,1.0,1.0,-3.6818463802337646,0.9117558002471924,2.7700905799865723,0.0810407325625419,0.9080231785774232,0.9080231785774232,0.0,412.4374084472656,410.0,66438.3125,0.0,5442.20166015625,1.0,278.4410705566406,282.8768920898437,297.6972351074219,301.94757080078125,293.1499938964844,293.1499938964844,278.1499938964844,34067.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981218338012695,1.0,0.0,0.0,3.580217838287353,3.580240726470948,8.552876238354656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.212890625,0.0,1442.7275390625,1895.4371337890625,0.0,3386.070556640625,0.8882248401641846,1.0,0.0,3.0,1.0,0.0
17947080,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7245144248008728,0.4261384606361389,0.394165962934494,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8198516368865967,0.6290468573570251,0.5145576000213623,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8650577664375305,0.7488797307014465,0.5292345285415649,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7375319600105286,0.4525124132633209,0.4397123754024505,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5938226580619812,0.2309002429246902,1.0970474481582642,284.98504638671875,284.95001220703125,303.392333984375,294.720947265625,298.6866760253906,297.1324157714844,284.9842834472656,1.0,0.7842304706573486,0.334590345621109,0.334590345621109,1.0,1.0,-3.6818463802337646,0.9117558002471924,2.7700905799865723,0.0810407325625419,0.9080231785774232,0.9080231785774232,0.0,412.4374084472656,410.0,66438.3125,0.0,5442.20166015625,1.0,278.4410705566406,282.8768920898437,297.6972351074219,301.94757080078125,293.1499938964844,293.1499938964844,278.1499938964844,34067.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981218338012695,1.0,0.0,0.0,3.580217838287353,3.580240726470948,8.552876238354656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.212890625,0.0,1442.7275390625,1895.4371337890625,0.0,3386.070556640625,0.8882248401641846,1.0,0.0,3.0,1.0,0.0
17947140,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7230632305145264,0.4237571656703949,0.3922846615314483,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8183271288871765,0.6260126233100891,0.5123722553253174,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8646273016929626,0.7486790418624878,0.5293238162994385,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7364546656608582,0.4508536458015442,0.4383738040924072,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.5923352241516113,0.2295333296060562,1.09167742729187,284.90869140625,284.95001220703125,303.3517761230469,294.7278747558594,298.6678161621094,297.1231689453125,284.9088439941406,1.0,0.7828757166862488,0.3344577252864837,0.3344577252864837,1.0,1.0,-3.668533563613892,0.9073714017868042,2.761162042617798,0.0794630497694015,0.8314295411109924,0.8314295411109924,0.0,412.8639221191406,410.0,66695.328125,0.0,5404.53515625,1.0,278.158935546875,282.78369140625,297.7370910644531,302.0797424316406,293.1499938964844,293.1499938964844,278.45001220703125,38740.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034011960029602,1.0,0.0,0.0,3.44656753540039,3.4465901851654053,7.92623382039892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.1865234375,0.0,1337.7618408203125,1895.4371337890625,0.0,3435.267822265625,0.8623994588851929,1.0,0.0,3.0,1.0,0.0
17947200,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7230632305145264,0.4237571656703949,0.3922846615314483,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8183271288871765,0.6260126233100891,0.5123722553253174,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8646273016929626,0.7486790418624878,0.5293238162994385,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7364546656608582,0.4508536458015442,0.4383738040924072,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.5923352241516113,0.2295333296060562,1.09167742729187,284.90869140625,284.95001220703125,303.3517761230469,294.7278747558594,298.6678161621094,297.1231689453125,284.9088439941406,1.0,0.7828757166862488,0.3344577252864837,0.3344577252864837,1.0,1.0,-3.668533563613892,0.9073714017868042,2.761162042617798,0.0794630497694015,0.8314295411109924,0.8314295411109924,0.0,412.8639221191406,410.0,66695.328125,0.0,5404.53515625,1.0,278.158935546875,282.78369140625,297.7370910644531,302.0797424316406,293.1499938964844,293.1499938964844,278.45001220703125,38740.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034011960029602,1.0,0.0,0.0,3.44656753540039,3.4465901851654053,7.92623382039892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.1865234375,0.0,1337.7618408203125,1895.4371337890625,0.0,3435.267822265625,0.8623994588851929,1.0,0.0,3.0,1.0,0.0
17947260,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7220677137374878,0.4222605228424072,0.3907945454120636,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8172162175178528,0.6238136291503906,0.5104827284812927,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8647252917289734,0.7496224641799927,0.5298265218734741,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7357352375984192,0.4497980177402496,0.4372581243515014,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5911338329315186,0.2284648269414901,1.0865747928619385,284.9832763671875,284.95001220703125,303.3111267089844,294.7350158691406,298.65533447265625,297.12158203125,284.9825744628906,1.0,0.781523585319519,0.3344057202339172,0.3344057202339172,1.0,1.0,-3.657182216644287,0.903833031654358,2.75334906578064,0.0780905187129974,0.8988144993782043,0.8988144993782043,0.0,412.6894836425781,410.0,65903.328125,0.0,5369.2373046875,1.0,278.4407653808594,282.8863220214844,297.7108154296875,301.9273376464844,293.1499938964844,293.1499938964844,278.75,34104.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952762484550476,1.0,0.0,0.0,3.543477296829224,3.5434999465942383,8.378236771022785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.2060546875,0.0,1404.08349609375,1895.4371337890625,0.0,3359.513671875,0.880028486251831,1.0,0.0,3.0,1.0,0.0
17947320,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7220677137374878,0.4222605228424072,0.3907945454120636,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8172162175178528,0.6238136291503906,0.5104827284812927,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8647252917289734,0.7496224641799927,0.5298265218734741,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7357352375984192,0.4497980177402496,0.4372581243515014,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5911338329315186,0.2284648269414901,1.0865747928619385,284.9832763671875,284.95001220703125,303.3111267089844,294.7350158691406,298.65533447265625,297.12158203125,284.9825744628906,1.0,0.781523585319519,0.3344057202339172,0.3344057202339172,1.0,1.0,-3.657182216644287,0.903833031654358,2.75334906578064,0.0780905187129974,0.8988144993782043,0.8988144993782043,0.0,412.6894836425781,410.0,65903.328125,0.0,5369.2373046875,1.0,278.4407653808594,282.8863220214844,297.7108154296875,301.9273376464844,293.1499938964844,293.1499938964844,278.75,34104.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952762484550476,1.0,0.0,0.0,3.543477296829224,3.5434999465942383,8.378236771022785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.2060546875,0.0,1404.08349609375,1895.4371337890625,0.0,3359.513671875,0.880028486251831,1.0,0.0,3.0,1.0,0.0
17947380,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7213107347488403,0.4208807647228241,0.3895674049854278,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8163427710533142,0.6217883229255676,0.5088666677474976,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.865062952041626,0.7506685256958008,0.5305567979812622,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7352444529533386,0.4488988220691681,0.4364049136638641,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.5901920795440674,0.2275214195251464,1.0823053121566772,285.0258483886719,284.95001220703125,303.2704162597656,294.7423095703125,298.6441955566406,297.1215209960937,285.0228576660156,1.0,0.7803610563278198,0.3343537151813507,0.3343537151813507,1.0,1.0,-3.648132085800171,0.900984227657318,2.747148036956787,0.076957106590271,0.9837396740913392,0.9837396740913392,0.0,412.368408203125,410.0,65461.8125,0.0,5340.07763671875,1.0,278.74237060546875,282.9574890136719,297.7256774902344,301.8985595703125,293.1499938964844,293.1499938964844,278.45001220703125,31797.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897220492362976,1.0,0.0,0.0,3.7160074710845934,3.716031312942505,9.213962357534912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.6630859375,0.0,1575.842041015625,1895.4371337890625,0.0,3307.60791015625,0.916843593120575,1.0,0.0,3.0,1.0,0.0
17947440,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7213107347488403,0.4208807647228241,0.3895674049854278,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8163427710533142,0.6217883229255676,0.5088666677474976,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.865062952041626,0.7506685256958008,0.5305567979812622,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7352444529533386,0.4488988220691681,0.4364049136638641,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.5901920795440674,0.2275214195251464,1.0823053121566772,285.0258483886719,284.95001220703125,303.2704162597656,294.7423095703125,298.6441955566406,297.1215209960937,285.0228576660156,1.0,0.7803610563278198,0.3343537151813507,0.3343537151813507,1.0,1.0,-3.648132085800171,0.900984227657318,2.747148036956787,0.076957106590271,0.9837396740913392,0.9837396740913392,0.0,412.368408203125,410.0,65461.8125,0.0,5340.07763671875,1.0,278.74237060546875,282.9574890136719,297.7256774902344,301.8985595703125,293.1499938964844,293.1499938964844,278.45001220703125,31797.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897220492362976,1.0,0.0,0.0,3.7160074710845934,3.716031312942505,9.213962357534912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.6630859375,0.0,1575.842041015625,1895.4371337890625,0.0,3307.60791015625,0.916843593120575,1.0,0.0,3.0,1.0,0.0
17947500,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7206318378448486,0.4195171892642975,0.388694167137146,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8156242370605469,0.6201137900352478,0.5078416466712952,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8648929595947266,0.7502952814102173,0.5306431651115417,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7347574830055237,0.4479582905769348,0.4357987642288208,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.5894879102706909,0.2267788052558899,1.079777479171753,284.8764038085937,284.95001220703125,303.25006103515625,294.7460021972656,298.6343994140625,297.1161193847656,284.873046875,1.0,0.7797249555587769,0.3343277275562286,0.3343277275562286,1.0,1.0,-3.6419737339019775,0.8990689516067505,2.7429049015045166,0.0763836950063705,0.8844290375709534,0.8844290375709534,0.0,412.56201171875,410.0,66478.4375,0.0,5322.8486328125,1.0,278.4960021972656,282.793701171875,297.7825927734375,302.1409606933594,293.1499938964844,293.1499938964844,278.45001220703125,36199.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896338164806366,1.0,0.0,0.0,3.704365730285645,3.704390287399292,9.156320857073296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.8505859375,0.0,1596.0107421875,1895.4371337890625,0.0,3369.427001953125,0.9154999256134032,1.0,0.0,3.0,1.0,0.0
17947560,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7194839119911194,0.4179780781269073,0.3873661458492279,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8144574165344238,0.6182156801223755,0.5063945055007935,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8642249703407288,0.7497258186340332,0.5302749872207642,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7338739037513733,0.4468235373497009,0.4348122775554657,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.5883525609970093,0.2258814424276352,1.076169729232788,284.88873291015625,284.95001220703125,303.22967529296875,294.74969482421875,298.6231384277344,297.1090087890625,284.889892578125,1.0,0.778878927230835,0.3343067169189453,0.3343067169189453,1.0,1.0,-3.6323611736297607,0.8961432576179504,2.736217975616455,0.0755044147372245,0.8687633275985718,0.8687633275985718,0.0,413.1606140136719,410.0,66065.4296875,0.0,5297.89794921875,1.0,278.4572448730469,282.8091735839844,297.7733459472656,302.07470703125,293.1499938964844,293.1499938964844,278.75,38349.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983285427093506,1.0,0.0,0.0,3.626676321029663,3.626700401306152,8.77628792750329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.2802734375,0.0,1524.840087890625,1895.4371337890625,0.0,3387.99853515625,0.9017832279205322,1.0,0.0,3.0,1.0,0.0
17947620,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7181342840194702,0.4162097573280334,0.3855312466621399,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8129897713661194,0.6156714558601379,0.5041465163230896,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8639628887176514,0.7502871155738831,0.5304067134857178,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7328492999076843,0.4454713761806488,0.4333508908748626,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.5867311954498291,0.2245573252439499,1.0698083639144895,284.9820556640625,284.95001220703125,303.1889038085937,294.75714111328125,298.6095275878906,297.106201171875,284.9811096191406,1.0,0.777254045009613,0.3342646956443786,0.3342646956443786,1.0,1.0,-3.617708444595337,0.8916618824005127,2.726046562194824,0.0738697052001953,0.943166971206665,0.943166971206665,0.0,413.1964111328125,410.0,65095.20703125,0.0,5254.65673828125,1.0,278.7421569824219,282.9296264648437,297.7362976074219,301.9029846191406,293.1499938964844,293.1499938964844,278.45001220703125,34080.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906952142715454,1.0,0.0,0.0,3.716066360473633,3.716090679168701,9.214254532707856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.56640625,0.0,1593.302001953125,1895.4371337890625,0.0,3316.708740234375,0.9187414050102234,1.0,0.0,3.0,1.0,0.0
17947680,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7181342840194702,0.4162097573280334,0.3855312466621399,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8129897713661194,0.6156714558601379,0.5041465163230896,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8639628887176514,0.7502871155738831,0.5304067134857178,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7328492999076843,0.4454713761806488,0.4333508908748626,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.5867311954498291,0.2245573252439499,1.0698083639144895,284.9820556640625,284.95001220703125,303.1889038085937,294.75714111328125,298.6095275878906,297.106201171875,284.9811096191406,1.0,0.777254045009613,0.3342646956443786,0.3342646956443786,1.0,1.0,-3.617708444595337,0.8916618824005127,2.726046562194824,0.0738697052001953,0.943166971206665,0.943166971206665,0.0,413.1964111328125,410.0,65095.20703125,0.0,5254.65673828125,1.0,278.7421569824219,282.9296264648437,297.7362976074219,301.9029846191406,293.1499938964844,293.1499938964844,278.45001220703125,34080.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906952142715454,1.0,0.0,0.0,3.716066360473633,3.716090679168701,9.214254532707856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.56640625,0.0,1593.302001953125,1895.4371337890625,0.0,3316.708740234375,0.9187414050102234,1.0,0.0,3.0,1.0,0.0
