time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7164354920387268,0.4135158061981201,0.3833937644958496,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8112059831619263,0.6122363209724426,0.501659095287323,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.863311767578125,0.7495642304420471,0.5301682353019714,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7315759658813477,0.4434627294540405,0.4316989481449127,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.5848613977432251,0.2228744029998779,1.0630555152893066,284.8948974609375,284.95001220703125,303.14813232421875,294.7645874023437,298.5904541015625,297.096435546875,284.8958740234375,1.0,0.7755446434020996,0.3342227041721344,0.3342227041721344,1.0,1.0,-3.601226568222046,0.8866239786148071,2.714602470397949,0.072319783270359,0.8509124517440796,0.8509124517440796,0.0,413.5992126464844,410.0,65334.1953125,0.0,5208.53857421875,1.0,278.4574279785156,282.82843017578125,297.7751159667969,302.03057861328125,293.1499938964844,293.1499938964844,278.75,39317.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962839841842651,1.0,0.0,0.0,3.571122407913208,3.571146249771118,8.509474582751864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9814453125,0.0,1471.45654296875,1895.4371337890625,0.0,3368.92138671875,0.890519380569458,1.0,0.0,3.0,1.0,0.0
17947800,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7164354920387268,0.4135158061981201,0.3833937644958496,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8112059831619263,0.6122363209724426,0.501659095287323,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.863311767578125,0.7495642304420471,0.5301682353019714,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7315759658813477,0.4434627294540405,0.4316989481449127,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.5848613977432251,0.2228744029998779,1.0630555152893066,284.8948974609375,284.95001220703125,303.14813232421875,294.7645874023437,298.5904541015625,297.096435546875,284.8958740234375,1.0,0.7755446434020996,0.3342227041721344,0.3342227041721344,1.0,1.0,-3.601226568222046,0.8866239786148071,2.714602470397949,0.072319783270359,0.8509124517440796,0.8509124517440796,0.0,413.5992126464844,410.0,65334.1953125,0.0,5208.53857421875,1.0,278.4574279785156,282.82843017578125,297.7751159667969,302.03057861328125,293.1499938964844,293.1499938964844,278.75,39317.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962839841842651,1.0,0.0,0.0,3.571122407913208,3.571146249771118,8.509474582751864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9814453125,0.0,1471.45654296875,1895.4371337890625,0.0,3368.92138671875,0.890519380569458,1.0,0.0,3.0,1.0,0.0
17947860,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.715263843536377,0.4118590056896209,0.3817084431648254,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.809904158115387,0.6097947359085083,0.4995284080505371,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8632553815841675,0.7501969933509827,0.5304043292999268,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7307154536247253,0.4421838819980621,0.4303293228149414,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.5833457112312317,0.221564844250679,1.056747317314148,284.98583984375,284.95001220703125,303.1073608398437,294.7719421386719,298.5792236328125,297.0956726074219,284.98504638671875,1.0,0.7738694548606873,0.3343347609043121,0.3343347609043121,1.0,1.0,-3.587221622467041,0.8828102946281433,2.704411268234253,0.0712331309914588,0.9267833828926086,0.9267833828926086,0.0,413.3356018066406,410.0,64399.73046875,0.0,5165.9072265625,1.0,278.7417297363281,282.9462890625,297.74481201171875,301.86541748046875,293.1499938964844,293.1499938964844,278.45001220703125,34203.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873740434646606,1.0,0.0,0.0,3.6612143516540527,3.661237955093384,8.944242608777131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.4140625,0.0,1532.201416015625,1895.4371337890625,0.0,3285.641357421875,0.9065532684326172,1.0,0.0,3.0,1.0,0.0
17947920,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.715263843536377,0.4118590056896209,0.3817084431648254,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.809904158115387,0.6097947359085083,0.4995284080505371,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8632553815841675,0.7501969933509827,0.5304043292999268,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7307154536247253,0.4421838819980621,0.4303293228149414,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.5833457112312317,0.221564844250679,1.056747317314148,284.98583984375,284.95001220703125,303.1073608398437,294.7719421386719,298.5792236328125,297.0956726074219,284.98504638671875,1.0,0.7738694548606873,0.3343347609043121,0.3343347609043121,1.0,1.0,-3.587221622467041,0.8828102946281433,2.704411268234253,0.0712331309914588,0.9267833828926086,0.9267833828926086,0.0,413.3356018066406,410.0,64399.73046875,0.0,5165.9072265625,1.0,278.7417297363281,282.9462890625,297.74481201171875,301.86541748046875,293.1499938964844,293.1499938964844,278.45001220703125,34203.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873740434646606,1.0,0.0,0.0,3.6612143516540527,3.661237955093384,8.944242608777131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.4140625,0.0,1532.201416015625,1895.4371337890625,0.0,3285.641357421875,0.9065532684326172,1.0,0.0,3.0,1.0,0.0
17947980,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7144147753715515,0.4102718532085418,0.38060063123703,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8089950680732727,0.6077784895896912,0.4981957972049713,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8630408644676208,0.7497171759605408,0.5303921103477478,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7301048040390015,0.441014289855957,0.4294750690460205,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.582369327545166,0.2205845713615417,1.0530402660369873,284.87255859375,284.95001220703125,303.083251953125,294.7762451171875,298.56903076171875,297.090576171875,284.8758239746094,1.0,0.7728986144065857,0.3344011604785919,0.3344011604785919,1.0,1.0,-3.578509569168091,0.8804271817207336,2.698082447052002,0.0707307681441307,0.8380186557769775,0.8380186557769775,0.0,413.4005126953125,410.0,64894.015625,0.0,5140.896484375,1.0,278.48468017578125,282.82257080078125,297.7984313964844,302.0603332519531,293.1499938964844,293.1499938964844,278.45001220703125,39864.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926700949668884,1.0,0.0,0.0,3.571630954742432,3.571654796600342,8.511898386132088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.9853515625,0.0,1476.005859375,1895.4371337890625,0.0,3335.168701171875,0.8891305327415466,1.0,0.0,3.0,1.0,0.0
17948040,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7135626077651978,0.4091836810111999,0.3795916736125946,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8081166744232178,0.6063697934150696,0.49705371260643,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8626217246055603,0.749408483505249,0.5301285982131958,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7294729948043823,0.4401789903640747,0.4286850988864898,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5814654231071472,0.2198695838451385,1.0499355792999268,284.90350341796875,284.95001220703125,303.066650390625,294.7791748046875,298.56182861328125,297.08697509765625,284.904296875,1.0,0.7721291780471802,0.3344468474388122,0.3344468474388122,1.0,1.0,-3.5706770420074463,0.8782404065132141,2.692436695098877,0.0701811090111732,0.8425718545913696,0.8425718545913696,0.0,413.6656188964844,410.0,64619.59375,0.0,5119.76123046875,1.0,278.4579162597656,282.8495788574219,297.78790283203125,301.9970703125,293.1499938964844,293.1499938964844,278.75,39210.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926409482955933,1.0,0.0,0.0,3.5159757137298584,3.5159990787506104,8.248691187873192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.783203125,0.0,1412.245849609375,1895.4371337890625,0.0,3334.896484375,0.8783546090126038,1.0,0.0,3.0,1.0,0.0
17948100,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7127726078033447,0.4082831740379333,0.3785748481750488,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8072710037231445,0.6050588488578796,0.495828241109848,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8623881936073303,0.7496053576469421,0.5300422310829163,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7288909554481506,0.4394616484642029,0.427856296300888,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5805304646492004,0.2191525995731353,1.046375036239624,285.0052795410156,284.95001220703125,303.0462951660156,294.7827453613281,298.55584716796875,297.086181640625,285.0052490234375,1.0,0.77121502161026,0.3345028758049011,0.3345028758049011,1.0,1.0,-3.562328338623047,0.8759356141090393,2.6863927841186523,0.0695227682590484,0.912674367427826,0.912674367427826,0.0,413.6941833496094,410.0,63731.68359375,0.0,5095.77294921875,1.0,278.6983947753906,282.9700927734375,297.744140625,301.7840270996094,293.1499938964844,293.1499938964844,278.75,34453.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861687779426575,1.0,0.0,0.0,3.562046527862549,3.5620694160461426,8.466276426588593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.7236328125,0.0,1426.208984375,1895.4371337890625,0.0,3274.36083984375,0.8861004710197449,1.0,0.0,3.0,1.0,0.0
17948160,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7122995853424072,0.4074433147907257,0.3778524696826935,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8067209720611572,0.6038297414779663,0.4948655068874359,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8624770045280457,0.7498425245285034,0.53024822473526,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7285601496696472,0.438818484544754,0.4272597432136535,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.5798587203025818,0.2184972316026687,1.0434166193008425,284.9856872558594,284.95001220703125,303.0259704589844,294.7862548828125,298.5507202148437,297.0862731933594,284.9844055175781,1.0,0.7704075574874878,0.334573358297348,0.334573358297348,1.0,1.0,-3.5560665130615234,0.8742936253547668,2.6817729473114014,0.0691215023398399,0.9149125218391418,0.9149125218391418,0.0,413.44287109375,410.0,63746.94140625,0.0,5076.1748046875,1.0,278.7421569824219,282.9585266113281,297.7582702636719,301.8374328613281,293.1499938964844,293.1499938964844,278.45001220703125,34038.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837001323699951,1.0,0.0,0.0,3.6145098209381104,3.6145331859588623,8.717503305888386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.7939453125,0.0,1479.505615234375,1895.4371337890625,0.0,3251.246337890625,0.8956747055053711,1.0,0.0,3.0,1.0,0.0
17948220,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7104782462120056,0.4047048389911651,0.3756707012653351,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8048126697540283,0.600316047668457,0.4923135340213775,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.86174476146698,0.7488564848899841,0.529832124710083,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7272511124610901,0.4367300271987915,0.4255335330963135,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5778631567955017,0.2167337536811828,1.036296248435974,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,298.5334777832031,297.07769775390625,284.9053955078125,1.0,0.7685971856117249,0.3347143232822418,0.3347143232822418,1.0,1.0,-3.5386962890625,0.8695561289787292,2.669140100479126,0.0680960193276405,0.8335643410682678,0.8335643410682678,0.0,413.8050231933594,410.0,63945.30078125,0.0,5028.4765625,1.0,278.4587707519531,282.8639221191406,297.801513671875,301.968017578125,293.1499938964844,293.1499938964844,278.75,39018.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890157341957092,1.0,0.0,0.0,3.469245672225952,3.469268560409546,8.030885396692611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.765625,0.0,1362.6820068359375,1895.4371337890625,0.0,3301.001708984375,0.8676861524581909,1.0,0.0,3.0,1.0,0.0
17948280,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7104782462120056,0.4047048389911651,0.3756707012653351,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8048126697540283,0.600316047668457,0.4923135340213775,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.86174476146698,0.7488564848899841,0.529832124710083,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7272511124610901,0.4367300271987915,0.4255335330963135,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5778631567955017,0.2167337536811828,1.036296248435974,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,298.5334777832031,297.07769775390625,284.9053955078125,1.0,0.7685971856117249,0.3347143232822418,0.3347143232822418,1.0,1.0,-3.5386962890625,0.8695561289787292,2.669140100479126,0.0680960193276405,0.8335643410682678,0.8335643410682678,0.0,413.8050231933594,410.0,63945.30078125,0.0,5028.4765625,1.0,278.4587707519531,282.8639221191406,297.801513671875,301.968017578125,293.1499938964844,293.1499938964844,278.75,39018.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890157341957092,1.0,0.0,0.0,3.469245672225952,3.469268560409546,8.030885396692611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.765625,0.0,1362.6820068359375,1895.4371337890625,0.0,3301.001708984375,0.8676861524581909,1.0,0.0,3.0,1.0,0.0
17948340,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7090963125228882,0.4028624594211578,0.3738617300987243,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8033133745193481,0.5976485013961792,0.4900429248809814,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8614904880523682,0.7490344047546387,0.5297977924346924,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7262649536132812,0.4352551996707916,0.4240190386772156,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5761350393295288,0.2152746021747589,1.0294451713562012,284.9833679199219,284.95001220703125,302.9449157714844,294.7997131347656,298.52215576171875,297.07666015625,284.9820251464844,1.0,0.766794741153717,0.3348552882671356,0.3348552882671356,1.0,1.0,-3.5231950283050537,0.865378737449646,2.6578164100646973,0.0670257955789566,0.9027161598205566,0.9027161598205566,0.0,413.6148376464844,410.0,63076.00390625,0.0,4983.13671875,1.0,278.7414855957031,282.9695129394531,297.77178955078125,301.80889892578125,293.1499938964844,293.1499938964844,278.45001220703125,34055.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801198601722717,1.0,0.0,0.0,3.566519498825073,3.566542387008667,8.487552918268193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.564453125,0.0,1428.0452880859375,1895.4371337890625,0.0,3217.7041015625,0.8848876357078552,1.0,0.0,3.0,1.0,0.0
17948400,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7090963125228882,0.4028624594211578,0.3738617300987243,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8033133745193481,0.5976485013961792,0.4900429248809814,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8614904880523682,0.7490344047546387,0.5297977924346924,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7262649536132812,0.4352551996707916,0.4240190386772156,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5761350393295288,0.2152746021747589,1.0294451713562012,284.9833679199219,284.95001220703125,302.9449157714844,294.7997131347656,298.52215576171875,297.07666015625,284.9820251464844,1.0,0.766794741153717,0.3348552882671356,0.3348552882671356,1.0,1.0,-3.5231950283050537,0.865378737449646,2.6578164100646973,0.0670257955789566,0.9027161598205566,0.9027161598205566,0.0,413.6148376464844,410.0,63076.00390625,0.0,4983.13671875,1.0,278.7414855957031,282.9695129394531,297.77178955078125,301.80889892578125,293.1499938964844,293.1499938964844,278.45001220703125,34055.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801198601722717,1.0,0.0,0.0,3.566519498825073,3.566542387008667,8.487552918268193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.564453125,0.0,1428.0452880859375,1895.4371337890625,0.0,3217.7041015625,0.8848876357078552,1.0,0.0,3.0,1.0,0.0
17948460,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7071530818939209,0.4000735282897949,0.3716197311878204,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8013339042663574,0.5940553545951843,0.4874137639999389,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8606634140014648,0.7478335499763489,0.5292233824729919,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7248914241790771,0.4330828189849853,0.4222031235694885,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.5740248560905457,0.2134419977664947,1.021983981132507,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5051574707031,297.0680847167969,284.9071350097656,1.0,0.7648957371711731,0.3350522816181183,0.3350522816181183,1.0,1.0,-3.504934787750244,0.8605315089225769,2.6444034576416016,0.0660891756415367,0.8247137069702148,0.8247137069702148,0.0,413.9781494140625,410.0,63223.98046875,0.0,4933.60888671875,1.0,278.45916748046875,282.8795471191406,297.8140869140625,301.9355773925781,293.1499938964844,293.1499938964844,278.75,39000.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853623270988464,1.0,0.0,0.0,3.418330192565918,3.418352603912353,7.796888326083717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.615234375,0.0,1311.4036865234375,1895.4371337890625,0.0,3266.81103515625,0.8564567565917969,1.0,0.0,3.0,1.0,0.0
17948520,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7071530818939209,0.4000735282897949,0.3716197311878204,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8013339042663574,0.5940553545951843,0.4874137639999389,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8606634140014648,0.7478335499763489,0.5292233824729919,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7248914241790771,0.4330828189849853,0.4222031235694885,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.5740248560905457,0.2134419977664947,1.021983981132507,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5051574707031,297.0680847167969,284.9071350097656,1.0,0.7648957371711731,0.3350522816181183,0.3350522816181183,1.0,1.0,-3.504934787750244,0.8605315089225769,2.6444034576416016,0.0660891756415367,0.8247137069702148,0.8247137069702148,0.0,413.9781494140625,410.0,63223.98046875,0.0,4933.60888671875,1.0,278.45916748046875,282.8795471191406,297.8140869140625,301.9355773925781,293.1499938964844,293.1499938964844,278.75,39000.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853623270988464,1.0,0.0,0.0,3.418330192565918,3.418352603912353,7.796888326083717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.615234375,0.0,1311.4036865234375,1895.4371337890625,0.0,3266.81103515625,0.8564567565917969,1.0,0.0,3.0,1.0,0.0
17948580,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7056853771209717,0.3981449902057647,0.3697539567947387,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7997720241546631,0.5912765264511108,0.4850724935531616,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8603084683418274,0.7477424144744873,0.5290253162384033,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7238412499427795,0.4315007925033569,0.4206040501594543,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5721885561943054,0.2119035720825195,1.0148216485977173,284.9814453125,284.95001220703125,302.86431884765625,294.8118591308594,298.493896484375,297.0668334960937,284.980712890625,1.0,0.7630078196525574,0.3352493047714233,0.3352493047714233,1.0,1.0,-3.488593816757202,0.8562639355659485,2.6323299407958984,0.0651300847530365,0.8908117413520813,0.8908117413520813,0.0,413.7929382324219,410.0,62362.19140625,0.0,4886.58837890625,1.0,278.7405090332031,282.9821472167969,297.7843017578125,301.7770690917969,293.1499938964844,293.1499938964844,279.04998779296875,34179.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87643963098526,1.0,0.0,0.0,3.514156103134156,3.514178514480591,8.240155580097053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8408203125,0.0,1374.1102294921875,1895.4371337890625,0.0,3183.2060546875,0.8734920620918274,1.0,0.0,3.0,1.0,0.0
17948640,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7056853771209717,0.3981449902057647,0.3697539567947387,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7997720241546631,0.5912765264511108,0.4850724935531616,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8603084683418274,0.7477424144744873,0.5290253162384033,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7238412499427795,0.4315007925033569,0.4206040501594543,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5721885561943054,0.2119035720825195,1.0148216485977173,284.9814453125,284.95001220703125,302.86431884765625,294.8118591308594,298.493896484375,297.0668334960937,284.980712890625,1.0,0.7630078196525574,0.3352493047714233,0.3352493047714233,1.0,1.0,-3.488593816757202,0.8562639355659485,2.6323299407958984,0.0651300847530365,0.8908117413520813,0.8908117413520813,0.0,413.7929382324219,410.0,62362.19140625,0.0,4886.58837890625,1.0,278.7405090332031,282.9821472167969,297.7843017578125,301.7770690917969,293.1499938964844,293.1499938964844,279.04998779296875,34179.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87643963098526,1.0,0.0,0.0,3.514156103134156,3.514178514480591,8.240155580097053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8408203125,0.0,1374.1102294921875,1895.4371337890625,0.0,3183.2060546875,0.8734920620918274,1.0,0.0,3.0,1.0,0.0
17948700,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7050318717956543,0.3972716331481933,0.3689038157463074,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7990685701370239,0.589996337890625,0.4839887917041778,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8601905703544617,0.747779369354248,0.528979480266571,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7233840227127075,0.4307984709739685,0.4198887050151825,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.5713571310043335,0.2111980468034744,1.0115286111831665,285.0606384277344,284.95001220703125,302.84423828125,294.81463623046875,298.4889221191406,297.0669250488281,285.060302734375,1.0,0.7621274590492249,0.3353478014469147,0.3353478014469147,1.0,1.0,-3.481159210205078,0.8543471693992615,2.626811981201172,0.0647276788949966,0.9675202965736388,0.9675202965736388,0.0,413.664306640625,410.0,61640.0546875,0.0,4865.04052734375,1.0,278.9961242675781,283.0830078125,297.7699584960937,301.6474914550781,293.1499938964844,293.1499938964844,279.04998779296875,31577.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710230588912964,1.0,0.0,0.0,3.6011645793914795,3.601187467575073,8.653250347379071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.3779296875,0.0,1446.8682861328125,1895.4371337890625,0.0,3132.4072265625,0.8921829462051392,1.0,0.0,3.0,1.0,0.0
17948760,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7044785618782043,0.3963405787944793,0.3681518137454986,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7984567880630493,0.5886719822883606,0.4829997718334198,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8601598739624023,0.7477001547813416,0.5290213227272034,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7230039238929749,0.4300688803195953,0.4192592203617096,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.5706146955490112,0.2104926258325576,1.0084904432296753,285.0247497558594,284.95001220703125,302.8242492675781,294.8173217773437,298.48394775390625,297.0667419433594,285.02154541015625,1.0,0.7613051533699036,0.3354845345020294,0.3354845345020294,1.0,1.0,-3.474494457244873,0.8527712821960449,2.621723175048828,0.0645181611180305,0.9751192331314088,0.9751192331314088,0.0,413.4779968261719,410.0,61841.8515625,0.0,4845.3583984375,1.0,279.04205322265625,283.05352783203125,297.7974853515625,301.74176025390625,293.1499938964844,293.1499938964844,278.75,31730.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701769113540649,1.0,0.0,0.0,3.689001083374024,3.6890246868133545,9.080523000193352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.59375,0.0,1544.7071533203125,1895.4371337890625,0.0,3124.469970703125,0.9107393026351928,1.0,0.0,3.0,1.0,0.0
17948820,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7021579146385193,0.393092006444931,0.3656290769577026,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7961440682411194,0.5846059322357178,0.4801184833049774,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8588894605636597,0.745587170124054,0.5279532670974731,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7213345766067505,0.4275037050247192,0.4171994924545288,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.5681840777397156,0.2084432542324066,1.0004656314849854,284.886962890625,284.95001220703125,302.78436279296875,294.82232666015625,298.46453857421875,297.0545959472656,284.8879089355469,1.0,0.7593153715133667,0.3357579708099365,0.3357579708099365,1.0,1.0,-3.4539806842803955,0.847460925579071,2.606519937515259,0.0636830627918243,0.8583588004112244,0.8583588004112244,0.0,414.1968994140625,410.0,62324.66796875,0.0,4792.7509765625,1.0,278.7575378417969,282.90728759765625,297.84600830078125,301.9103698730469,293.1499938964844,293.1499938964844,279.04998779296875,38613.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790308237075806,1.0,0.0,0.0,3.5881102085113525,3.5881340503692627,8.590626521254308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.361328125,0.0,1484.620849609375,1895.4371337890625,0.0,3207.4970703125,0.8933674097061157,1.0,0.0,3.0,1.0,0.0
17948880,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7021579146385193,0.393092006444931,0.3656290769577026,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7961440682411194,0.5846059322357178,0.4801184833049774,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8588894605636597,0.745587170124054,0.5279532670974731,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7213345766067505,0.4275037050247192,0.4171994924545288,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.5681840777397156,0.2084432542324066,1.0004656314849854,284.886962890625,284.95001220703125,302.78436279296875,294.82232666015625,298.46453857421875,297.0545959472656,284.8879089355469,1.0,0.7593153715133667,0.3357579708099365,0.3357579708099365,1.0,1.0,-3.4539806842803955,0.847460925579071,2.606519937515259,0.0636830627918243,0.8583588004112244,0.8583588004112244,0.0,414.1968994140625,410.0,62324.66796875,0.0,4792.7509765625,1.0,278.7575378417969,282.90728759765625,297.84600830078125,301.9103698730469,293.1499938964844,293.1499938964844,279.04998779296875,38613.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790308237075806,1.0,0.0,0.0,3.5881102085113525,3.5881340503692627,8.590626521254308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.361328125,0.0,1484.620849609375,1895.4371337890625,0.0,3207.4970703125,0.8933674097061157,1.0,0.0,3.0,1.0,0.0
17948940,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7003442049026489,0.3909305930137634,0.3634612262248993,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7942619323730469,0.5815351605415344,0.4774689078330993,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8581315279006958,0.7449195981025696,0.5272531509399414,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7199744582176208,0.4256347119808197,0.4152693748474121,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5659602880477905,0.2067003697156906,0.9922882318496704,284.9798889160156,284.95001220703125,302.7446594238281,294.8268127441406,298.45220947265625,297.0516357421875,284.9788513183594,1.0,0.7571986317634583,0.336031436920166,0.336031436920166,1.0,1.0,-3.4346156120300293,0.8424956202507019,2.5921199321746826,0.0626481845974922,0.9312595725059508,0.9312595725059508,0.0,414.2153015136719,410.0,61305.46875,0.0,4739.6611328125,1.0,279.0418701171875,283.02740478515625,297.8031921386719,301.7315979003906,293.1499938964844,293.1499938964844,278.75,34120.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707048892974854,1.0,0.0,0.0,3.676970481872559,3.676994562149048,9.021392770591774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.310546875,0.0,1549.2178955078125,1895.4371337890625,0.0,3129.422607421875,0.9099498391151428,1.0,0.0,3.0,1.0,0.0
17949000,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7003442049026489,0.3909305930137634,0.3634612262248993,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7942619323730469,0.5815351605415344,0.4774689078330993,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8581315279006958,0.7449195981025696,0.5272531509399414,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7199744582176208,0.4256347119808197,0.4152693748474121,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5659602880477905,0.2067003697156906,0.9922882318496704,284.9798889160156,284.95001220703125,302.7446594238281,294.8268127441406,298.45220947265625,297.0516357421875,284.9788513183594,1.0,0.7571986317634583,0.336031436920166,0.336031436920166,1.0,1.0,-3.4346156120300293,0.8424956202507019,2.5921199321746826,0.0626481845974922,0.9312595725059508,0.9312595725059508,0.0,414.2153015136719,410.0,61305.46875,0.0,4739.6611328125,1.0,279.0418701171875,283.02740478515625,297.8031921386719,301.7315979003906,293.1499938964844,293.1499938964844,278.75,34120.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707048892974854,1.0,0.0,0.0,3.676970481872559,3.676994562149048,9.021392770591774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.310546875,0.0,1549.2178955078125,1895.4371337890625,0.0,3129.422607421875,0.9099498391151428,1.0,0.0,3.0,1.0,0.0
17949060,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6981820464134216,0.3879056572914123,0.3610138595104217,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7920816540718079,0.5776321887969971,0.4745917320251465,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8569839000701904,0.7429023385047913,0.5261366367340088,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7183587551116943,0.4231330156326294,0.413147896528244,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.5635048747062683,0.2046353667974472,0.9837838411331176,284.8944702148437,284.95001220703125,302.7052001953125,294.83074951171875,298.4349670410156,297.0418395996094,284.89501953125,1.0,0.7550086975097656,0.3363868296146393,0.3363868296146393,1.0,1.0,-3.413485050201416,0.8372249603271484,2.576260089874268,0.0618256740272045,0.8390522003173828,0.8390522003173828,0.0,414.5774230957031,410.0,61442.11328125,0.0,4684.2080078125,1.0,278.75830078125,282.9306030273437,297.8404235839844,301.8495178222656,293.1499938964844,293.1499938964844,279.04998779296875,39506.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763307332992554,1.0,0.0,0.0,3.518876791000366,3.518900156021118,8.262308597295487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.251953125,0.0,1417.418212890625,1895.4371337890625,0.0,3182.184814453125,0.8791298270225525,1.0,0.0,3.0,1.0,0.0
17949120,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6981820464134216,0.3879056572914123,0.3610138595104217,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7920816540718079,0.5776321887969971,0.4745917320251465,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8569839000701904,0.7429023385047913,0.5261366367340088,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7183587551116943,0.4231330156326294,0.413147896528244,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.5635048747062683,0.2046353667974472,0.9837838411331176,284.8944702148437,284.95001220703125,302.7052001953125,294.83074951171875,298.4349670410156,297.0418395996094,284.89501953125,1.0,0.7550086975097656,0.3363868296146393,0.3363868296146393,1.0,1.0,-3.413485050201416,0.8372249603271484,2.576260089874268,0.0618256740272045,0.8390522003173828,0.8390522003173828,0.0,414.5774230957031,410.0,61442.11328125,0.0,4684.2080078125,1.0,278.75830078125,282.9306030273437,297.8404235839844,301.8495178222656,293.1499938964844,293.1499938964844,279.04998779296875,39506.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763307332992554,1.0,0.0,0.0,3.518876791000366,3.518900156021118,8.262308597295487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.251953125,0.0,1417.418212890625,1895.4371337890625,0.0,3182.184814453125,0.8791298270225525,1.0,0.0,3.0,1.0,0.0
17949180,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.696581244468689,0.3858650922775268,0.3590084910392761,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7903940081596375,0.574671745300293,0.4720723927021026,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8563678860664368,0.742163896560669,0.5254499912261963,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7171252369880676,0.4213217198848724,0.4113008081912994,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.5613969564437866,0.2029253393411636,0.97575843334198,284.9830322265625,284.95001220703125,302.6659851074219,294.8340759277344,298.4244689941406,297.04052734375,284.982177734375,1.0,0.7528565526008606,0.3367422521114349,0.3367422521114349,1.0,1.0,-3.394800901412964,0.8326922655105591,2.5621085166931152,0.0610522404313087,0.9120888710021972,0.9120888710021972,0.0,414.3235473632813,410.0,60458.2578125,0.0,4632.2841796875,1.0,279.04132080078125,283.0463562011719,297.8039245605469,301.6771850585937,293.1499938964844,293.1499938964844,278.75,34254.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666992783546448,1.0,0.0,0.0,3.60822868347168,3.608251810073853,8.687231343174062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1611328125,0.0,1474.278564453125,1895.4371337890625,0.0,3091.846435546875,0.8946589231491089,1.0,0.0,3.0,1.0,0.0
17949240,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.696581244468689,0.3858650922775268,0.3590084910392761,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7903940081596375,0.574671745300293,0.4720723927021026,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8563678860664368,0.742163896560669,0.5254499912261963,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7171252369880676,0.4213217198848724,0.4113008081912994,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.5613969564437866,0.2029253393411636,0.97575843334198,284.9830322265625,284.95001220703125,302.6659851074219,294.8340759277344,298.4244689941406,297.04052734375,284.982177734375,1.0,0.7528565526008606,0.3367422521114349,0.3367422521114349,1.0,1.0,-3.394800901412964,0.8326922655105591,2.5621085166931152,0.0610522404313087,0.9120888710021972,0.9120888710021972,0.0,414.3235473632813,410.0,60458.2578125,0.0,4632.2841796875,1.0,279.04132080078125,283.0463562011719,297.8039245605469,301.6771850585937,293.1499938964844,293.1499938964844,278.75,34254.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666992783546448,1.0,0.0,0.0,3.60822868347168,3.608251810073853,8.687231343174062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1611328125,0.0,1474.278564453125,1895.4371337890625,0.0,3091.846435546875,0.8946589231491089,1.0,0.0,3.0,1.0,0.0
17949300,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6957076191902161,0.3844031691551208,0.3579651415348053,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7894887328147888,0.572773814201355,0.4707897901535034,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8559623956680298,0.7411038279533386,0.5250141024589539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7164598107337952,0.4201100766658783,0.4103708267211914,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.5603243112564087,0.2019318044185638,0.9718562960624696,284.865966796875,284.95001220703125,302.646484375,294.8354797363281,298.4167175292969,297.03662109375,284.86602783203125,1.0,0.7518115639686584,0.3369199633598327,0.3369199633598327,1.0,1.0,-3.385401964187622,0.8303962349891663,2.555005550384521,0.0608145967125892,0.8251497745513916,0.8251497745513916,0.0,414.3238525390625,410.0,61007.93359375,0.0,4607.0517578125,1.0,278.7995300292969,282.9187316894531,297.8565368652344,301.8785095214844,293.1499938964844,293.1499938964844,278.75,39348.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716081380844116,1.0,0.0,0.0,3.5404343605041504,3.540457963943481,8.363853112314246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.623046875,0.0,1438.95751953125,1895.4371337890625,0.0,3137.895263671875,0.8808199763298035,1.0,0.0,3.0,1.0,0.0
17949360,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6944658756256104,0.3828797340393066,0.3566007018089294,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7882606983184814,0.5707970857620239,0.4692218899726867,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8551961183547974,0.7399452924728394,0.524205207824707,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7155060172080994,0.4188152849674225,0.4091784954071045,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.5589562654495239,0.2008716762065887,0.9672956466674804,284.9030456542969,284.95001220703125,302.6270446777344,294.8367614746094,298.4084167480469,297.031982421875,284.9037475585937,1.0,0.750647246837616,0.3371358513832092,0.3371358513832092,1.0,1.0,-3.37365198135376,0.8274949193000793,2.546157121658325,0.0604687370359897,0.8285216689109802,0.8285216689109802,0.0,414.6172790527344,410.0,60558.5078125,0.0,4577.3515625,1.0,278.7585754394531,282.955078125,297.8448791503906,301.7978515625,293.1499938964844,293.1499938964844,279.04998779296875,39472.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720102906227112,1.0,0.0,0.0,3.448349952697754,3.448372602462769,7.93443405200378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9267578125,0.0,1344.7249755859375,1895.4371337890625,0.0,3141.667236328125,0.8636442422866821,1.0,0.0,3.0,1.0,0.0
17949420,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6928134560585022,0.3807704150676727,0.3545588254928589,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7865267395973206,0.5677529573440552,0.4666595757007599,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.85445237159729,0.7388603687286377,0.5233035683631897,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7141895294189453,0.4169093668460846,0.4072665870189667,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.5567851066589355,0.1991215646266937,0.9591660499572754,284.98260498046875,284.95001220703125,302.58837890625,294.8387145996094,298.398193359375,297.030517578125,284.9817199707031,1.0,0.7484598755836487,0.3375675976276397,0.3375675976276397,1.0,1.0,-3.354403495788574,0.8229831457138062,2.5314204692840576,0.0600896403193473,0.8976588249206543,0.8976588249206543,0.0,414.4051513671875,410.0,59644.3359375,0.0,4525.06201171875,1.0,279.040771484375,283.0616149902344,297.8085632324219,301.6307067871094,293.1499938964844,293.1499938964844,279.3500061035156,34189.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624051809310913,1.0,0.0,0.0,3.545707941055298,3.5457305908203125,8.388787477997539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.0322265625,0.0,1407.044189453125,1895.4371337890625,0.0,3051.564208984375,0.8805308938026428,1.0,0.0,3.0,1.0,0.0
17949480,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6928134560585022,0.3807704150676727,0.3545588254928589,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7865267395973206,0.5677529573440552,0.4666595757007599,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.85445237159729,0.7388603687286377,0.5233035683631897,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7141895294189453,0.4169093668460846,0.4072665870189667,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.5567851066589355,0.1991215646266937,0.9591660499572754,284.98260498046875,284.95001220703125,302.58837890625,294.8387145996094,298.398193359375,297.030517578125,284.9817199707031,1.0,0.7484598755836487,0.3375675976276397,0.3375675976276397,1.0,1.0,-3.354403495788574,0.8229831457138062,2.5314204692840576,0.0600896403193473,0.8976588249206543,0.8976588249206543,0.0,414.4051513671875,410.0,59644.3359375,0.0,4525.06201171875,1.0,279.040771484375,283.0616149902344,297.8085632324219,301.6307067871094,293.1499938964844,293.1499938964844,279.3500061035156,34189.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624051809310913,1.0,0.0,0.0,3.545707941055298,3.5457305908203125,8.388787477997539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.0322265625,0.0,1407.044189453125,1895.4371337890625,0.0,3051.564208984375,0.8805308938026428,1.0,0.0,3.0,1.0,0.0
17949540,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6914587020874023,0.3788142204284668,0.3528161644935608,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7850586175918579,0.5648971796035767,0.4643842577934265,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8539368510246277,0.737848162651062,0.5226304531097412,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7131050229072571,0.4151670336723327,0.405628353357315,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.5549100637435913,0.1975142806768417,0.951943039894104,285.0325012207031,284.95001220703125,302.54998779296875,294.8399658203125,298.3893737792969,297.0306091308594,285.029052734375,1.0,0.7464746236801147,0.3379993438720703,0.3379993438720703,1.0,1.0,-3.3376214504241943,0.8191973567008972,2.5184240341186523,0.0600493587553501,0.9897608160972596,0.9897608160972596,0.0,414.0558776855469,410.0,59034.6796875,0.0,4478.89208984375,1.0,279.3424072265625,283.1383972167969,297.8176574707031,301.58648681640625,293.1499938964844,293.1499938964844,279.04998779296875,31641.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555067181587219,1.0,0.0,0.0,3.721856355667114,3.721880197525024,9.24299058624456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5380859375,0.0,1581.33984375,1895.4371337890625,0.0,2986.8720703125,0.9180628061294556,1.0,0.0,3.0,1.0,0.0
