time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6914587020874023,0.3788142204284668,0.3528161644935608,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7850586175918579,0.5648971796035767,0.4643842577934265,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8539368510246277,0.737848162651062,0.5226304531097412,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7131050229072571,0.4151670336723327,0.405628353357315,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.5549100637435913,0.1975142806768417,0.951943039894104,285.0325012207031,284.95001220703125,302.54998779296875,294.8399658203125,298.3893737792969,297.0306091308594,285.029052734375,1.0,0.7464746236801147,0.3379993438720703,0.3379993438720703,1.0,1.0,-3.3376214504241943,0.8191973567008972,2.5184240341186523,0.0600493587553501,0.9897608160972596,0.9897608160972596,0.0,414.0558776855469,410.0,59034.6796875,0.0,4478.89208984375,1.0,279.3424072265625,283.1383972167969,297.8176574707031,301.58648681640625,293.1499938964844,293.1499938964844,279.04998779296875,31641.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555067181587219,1.0,0.0,0.0,3.721856355667114,3.721880197525024,9.24299058624456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5380859375,0.0,1581.33984375,1895.4371337890625,0.0,2986.8720703125,0.9180628061294556,1.0,0.0,3.0,1.0,0.0
17949660,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6889926791191101,0.3753773868083954,0.3501542508602142,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7826188802719116,0.5605623722076416,0.461307018995285,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.852291464805603,0.7345300316810608,0.5208088159561157,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7111259698867798,0.4122600555419922,0.4032700657844543,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5522059798240662,0.1952860057353973,0.9431266784667968,284.88037109375,284.95001220703125,302.513671875,294.8415222167969,298.3724670410156,297.0198669433594,284.88189697265625,1.0,0.7442243695259094,0.3384822905063629,0.3384822905063629,1.0,1.0,-3.314450740814209,0.8135913014411926,2.500859498977661,0.059820607304573,0.8638842701911926,0.8638842701911926,0.0,414.7359619140625,410.0,59541.2421875,0.0,4422.2744140625,1.0,279.0567932128906,282.9805603027344,297.8672180175781,301.7557373046875,293.1499938964844,293.1499938964844,279.3500061035156,38814.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864870548248291,1.0,0.0,0.0,3.624450922012329,3.6244750022888175,8.765520647102676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.03125,0.0,1525.8385009765625,1895.4371337890625,0.0,3074.69091796875,0.9014330506324768,1.0,0.0,3.0,1.0,0.0
17949720,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6889926791191101,0.3753773868083954,0.3501542508602142,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7826188802719116,0.5605623722076416,0.461307018995285,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.852291464805603,0.7345300316810608,0.5208088159561157,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7111259698867798,0.4122600555419922,0.4032700657844543,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5522059798240662,0.1952860057353973,0.9431266784667968,284.88037109375,284.95001220703125,302.513671875,294.8415222167969,298.3724670410156,297.0198669433594,284.88189697265625,1.0,0.7442243695259094,0.3384822905063629,0.3384822905063629,1.0,1.0,-3.314450740814209,0.8135913014411926,2.500859498977661,0.059820607304573,0.8638842701911926,0.8638842701911926,0.0,414.7359619140625,410.0,59541.2421875,0.0,4422.2744140625,1.0,279.0567932128906,282.9805603027344,297.8672180175781,301.7557373046875,293.1499938964844,293.1499938964844,279.3500061035156,38814.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864870548248291,1.0,0.0,0.0,3.624450922012329,3.6244750022888175,8.765520647102676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.03125,0.0,1525.8385009765625,1895.4371337890625,0.0,3074.69091796875,0.9014330506324768,1.0,0.0,3.0,1.0,0.0
17949780,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6869628429412842,0.3730109930038452,0.3477857410907745,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7805450558662415,0.5572071075439453,0.4584183096885681,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8510304093360901,0.7325955033302307,0.519203245639801,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7093860507011414,0.4100310802459717,0.4009929299354553,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5496654510498047,0.1933569759130478,0.9341146945953368,284.9812927246094,284.95001220703125,302.4809875488281,294.8445129394531,298.3622436523437,297.0167236328125,284.9801330566406,1.0,0.7418267130851746,0.3389652669429779,0.3389652669429779,1.0,1.0,-3.292000293731689,0.8081973791122437,2.483803033828736,0.0594070889055728,0.9412345886230468,0.9412345886230468,0.0,414.78607177734375,410.0,58470.8515625,0.0,4364.55908203125,1.0,279.34210205078125,283.107421875,297.81854248046875,301.56915283203125,293.1499938964844,293.1499938964844,279.04998779296875,34108.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559144735336304,1.0,0.0,0.0,3.71224308013916,3.712267398834229,9.19530407372804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.498046875,0.0,1589.1297607421875,1895.4371337890625,0.0,2990.69482421875,0.917866826057434,1.0,0.0,3.0,1.0,0.0
17949840,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6869628429412842,0.3730109930038452,0.3477857410907745,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7805450558662415,0.5572071075439453,0.4584183096885681,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8510304093360901,0.7325955033302307,0.519203245639801,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7093860507011414,0.4100310802459717,0.4009929299354553,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5496654510498047,0.1933569759130478,0.9341146945953368,284.9812927246094,284.95001220703125,302.4809875488281,294.8445129394531,298.3622436523437,297.0167236328125,284.9801330566406,1.0,0.7418267130851746,0.3389652669429779,0.3389652669429779,1.0,1.0,-3.292000293731689,0.8081973791122437,2.483803033828736,0.0594070889055728,0.9412345886230468,0.9412345886230468,0.0,414.78607177734375,410.0,58470.8515625,0.0,4364.55908203125,1.0,279.34210205078125,283.107421875,297.81854248046875,301.56915283203125,293.1499938964844,293.1499938964844,279.04998779296875,34108.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559144735336304,1.0,0.0,0.0,3.71224308013916,3.712267398834229,9.19530407372804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.498046875,0.0,1589.1297607421875,1895.4371337890625,0.0,2990.69482421875,0.917866826057434,1.0,0.0,3.0,1.0,0.0
17949900,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6859931349754333,0.3714509010314941,0.3466515243053436,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7795490622520447,0.5551714301109314,0.4570229649543762,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8504225015640259,0.7310150265693665,0.518416166305542,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7085440158843994,0.4086521565914154,0.3999045789241791,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.5484528541564941,0.1922767162322998,0.929813265800476,284.8544311523437,284.95001220703125,302.4659118652344,294.84649658203125,298.3560791015625,297.0133361816406,284.85260009765625,1.0,0.7406597137451172,0.3392067551612854,0.3392067551612854,1.0,1.0,-3.281240940093994,0.8056279420852661,2.4756128787994385,0.0593668743968009,0.8459063768386841,0.8459063768386841,0.0,414.8096618652344,410.0,59108.65625,0.0,4337.08544921875,1.0,279.0974426269531,282.96881103515625,297.8708801269531,301.7708740234375,293.1499938964844,293.1499938964844,279.04998779296875,38944.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611271381378174,1.0,0.0,0.0,3.652836799621582,3.6528613567352295,8.903357979761495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.236328125,0.0,1558.37646484375,1895.4371337890625,0.0,3039.576416015625,0.9055463075637816,1.0,0.0,3.0,1.0,0.0
17949960,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.684646487236023,0.369795024394989,0.345184326171875,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7782289385795593,0.5530263185501099,0.4553332030773163,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8494385480880737,0.7292436957359314,0.5172147750854492,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7073813676834106,0.4071634113788605,0.3985437750816345,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.5469459295272827,0.1911209672689438,0.9248552322387696,284.8879089355469,284.95001220703125,302.4516296386719,294.8487854003906,298.3496398925781,297.0092163085937,284.8895263671875,1.0,0.7393684983253479,0.3395097851753235,0.3395097851753235,1.0,1.0,-3.2680447101593018,0.8024812936782837,2.465563535690308,0.0592536851763725,0.8412095904350281,0.8412095904350281,0.0,415.1273498535156,410.0,58585.0,0.0,4305.18701171875,1.0,279.0578308105469,283.0060729980469,297.858642578125,301.6874694824219,293.1499938964844,293.1499938964844,279.3500061035156,39991.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616513013839722,1.0,0.0,0.0,3.544271469116211,3.544295310974121,8.381992415706918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.666015625,0.0,1447.6932373046875,1895.4371337890625,0.0,3044.492919921875,0.885126531124115,1.0,0.0,3.0,1.0,0.0
17950020,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.682854175567627,0.3675728440284729,0.3429999649524688,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7763622999191284,0.5497954487800598,0.4525851905345917,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8482881188392639,0.727125346660614,0.5155601501464844,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7057453989982605,0.4049628376960754,0.3963289260864258,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.544545590877533,0.189234659075737,0.9160383939743042,284.98419189453125,284.95001220703125,302.4254455566406,294.85430908203125,298.34295654296875,297.0078430175781,284.98321533203125,1.0,0.7369329333305359,0.3401159048080444,0.3401159048080444,1.0,1.0,-3.2462682723999023,0.7976085543632507,2.448659658432007,0.0593040883541107,0.9185405373573304,0.9185405373573304,0.0,414.9012756347656,410.0,57568.33203125,0.0,4248.79931640625,1.0,279.3415222167969,283.1274719238281,297.8203430175781,301.511474609375,293.1499938964844,293.1499938964844,279.04998779296875,34262.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510808348655701,1.0,0.0,0.0,3.63469123840332,3.6347148418426514,8.815122782834806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0302734375,0.0,1503.258056640625,1895.4371337890625,0.0,2945.395263671875,0.9005948305130005,1.0,0.0,3.0,1.0,0.0
17950080,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.682854175567627,0.3675728440284729,0.3429999649524688,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7763622999191284,0.5497954487800598,0.4525851905345917,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8482881188392639,0.727125346660614,0.5155601501464844,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7057453989982605,0.4049628376960754,0.3963289260864258,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.544545590877533,0.189234659075737,0.9160383939743042,284.98419189453125,284.95001220703125,302.4254455566406,294.85430908203125,298.34295654296875,297.0078430175781,284.98321533203125,1.0,0.7369329333305359,0.3401159048080444,0.3401159048080444,1.0,1.0,-3.2462682723999023,0.7976085543632507,2.448659658432007,0.0593040883541107,0.9185405373573304,0.9185405373573304,0.0,414.9012756347656,410.0,57568.33203125,0.0,4248.79931640625,1.0,279.3415222167969,283.1274719238281,297.8203430175781,301.511474609375,293.1499938964844,293.1499938964844,279.04998779296875,34262.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510808348655701,1.0,0.0,0.0,3.63469123840332,3.6347148418426514,8.815122782834806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0302734375,0.0,1503.258056640625,1895.4371337890625,0.0,2945.395263671875,0.9005948305130005,1.0,0.0,3.0,1.0,0.0
17950140,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6805873513221741,0.3644131124019623,0.3404427468776703,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7740912437438965,0.5456558465957642,0.4495275020599365,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8466076850891113,0.7234483361244202,0.5133345127105713,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7037121653556824,0.4020493626594543,0.3938317894935608,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.5418527126312256,0.1870152205228805,0.9068377017974854,284.89874267578125,284.95001220703125,302.402099609375,294.8609924316406,298.33355712890625,297.0023193359375,284.8992004394531,1.0,0.7344475388526917,0.340721994638443,0.340721994638443,1.0,1.0,-3.2221338748931885,0.7919752597808838,2.4301586151123047,0.0593338645994663,0.8294038772583008,0.8294038772583008,0.0,415.1869812011719,410.0,57666.8359375,0.0,4189.87939453125,1.0,279.0586242675781,283.03253173828125,297.8674621582031,301.6358642578125,293.1499938964844,293.1499938964844,279.3500061035156,39661.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562760353088379,1.0,0.0,0.0,3.467801332473755,3.467824459075928,8.024200042200391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.583984375,0.0,1365.7822265625,1895.4371337890625,0.0,2994.08447265625,0.8680486083030701,1.0,0.0,3.0,1.0,0.0
17950200,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6805873513221741,0.3644131124019623,0.3404427468776703,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7740912437438965,0.5456558465957642,0.4495275020599365,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8466076850891113,0.7234483361244202,0.5133345127105713,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7037121653556824,0.4020493626594543,0.3938317894935608,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.5418527126312256,0.1870152205228805,0.9068377017974854,284.89874267578125,284.95001220703125,302.402099609375,294.8609924316406,298.33355712890625,297.0023193359375,284.8992004394531,1.0,0.7344475388526917,0.340721994638443,0.340721994638443,1.0,1.0,-3.2221338748931885,0.7919752597808838,2.4301586151123047,0.0593338645994663,0.8294038772583008,0.8294038772583008,0.0,415.1869812011719,410.0,57666.8359375,0.0,4189.87939453125,1.0,279.0586242675781,283.03253173828125,297.8674621582031,301.6358642578125,293.1499938964844,293.1499938964844,279.3500061035156,39661.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562760353088379,1.0,0.0,0.0,3.467801332473755,3.467824459075928,8.024200042200391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.583984375,0.0,1365.7822265625,1895.4371337890625,0.0,2994.08447265625,0.8680486083030701,1.0,0.0,3.0,1.0,0.0
17950260,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6787693500518799,0.3621348440647125,0.3382441997528076,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7721995115280151,0.5423513054847717,0.4467537701129913,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8453237414360046,0.7209442853927612,0.5114372968673706,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7019979357719421,0.3997332751750946,0.3915342688560486,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.5394130945205688,0.1850903034210205,0.8979383111000061,284.9842224121094,284.95001220703125,302.3814392089844,294.8687438964844,298.3287048339844,297.00128173828125,284.98321533203125,1.0,0.7319765090942383,0.3414035439491272,0.3414035439491272,1.0,1.0,-3.1998162269592285,0.7870943546295166,2.412721872329712,0.0595505759119987,0.9021129012107848,0.9021129012107848,0.0,414.98541259765625,410.0,56696.109375,0.0,4133.4228515625,1.0,279.3409118652344,283.1441650390625,297.833984375,301.46954345703125,293.1499938964844,293.1499938964844,279.04998779296875,34154.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456255793571472,1.0,0.0,0.0,3.563277006149292,3.5632998943328857,8.472127319691936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.623046875,0.0,1425.330078125,1895.4371337890625,0.0,2894.317138671875,0.8844717144966125,1.0,0.0,3.0,1.0,0.0
17950320,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6787693500518799,0.3621348440647125,0.3382441997528076,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7721995115280151,0.5423513054847717,0.4467537701129913,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8453237414360046,0.7209442853927612,0.5114372968673706,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7019979357719421,0.3997332751750946,0.3915342688560486,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.5394130945205688,0.1850903034210205,0.8979383111000061,284.9842224121094,284.95001220703125,302.3814392089844,294.8687438964844,298.3287048339844,297.00128173828125,284.98321533203125,1.0,0.7319765090942383,0.3414035439491272,0.3414035439491272,1.0,1.0,-3.1998162269592285,0.7870943546295166,2.412721872329712,0.0595505759119987,0.9021129012107848,0.9021129012107848,0.0,414.98541259765625,410.0,56696.109375,0.0,4133.4228515625,1.0,279.3409118652344,283.1441650390625,297.833984375,301.46954345703125,293.1499938964844,293.1499938964844,279.04998779296875,34154.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456255793571472,1.0,0.0,0.0,3.563277006149292,3.5632998943328857,8.472127319691936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.623046875,0.0,1425.330078125,1895.4371337890625,0.0,2894.317138671875,0.8844717144966125,1.0,0.0,3.0,1.0,0.0
17950380,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6764635443687439,0.3589515686035156,0.3356505930423736,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7698916792869568,0.53816157579422,0.443643182516098,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8435242772102356,0.7169830203056335,0.5089895129203796,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6998759508132935,0.3967306017875671,0.3889401257038116,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5366581678390503,0.1828293651342392,0.8885371088981628,284.9032897949219,284.95001220703125,302.3631591796875,294.8774719238281,298.3216857910156,296.9969787597656,284.9032897949219,1.0,0.7294374108314514,0.342085063457489,0.342085063457489,1.0,1.0,-3.1749391555786133,0.7813926339149475,2.3935465812683105,0.059683371335268,0.818253219127655,0.818253219127655,0.0,415.2883605957031,410.0,56757.16796875,0.0,4074.0029296875,1.0,279.05926513671875,283.0536804199219,297.8835754394531,301.5945739746094,293.1499938964844,293.1499938964844,279.3500061035156,39502.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507634401321411,1.0,0.0,0.0,3.396291494369507,3.396313667297364,7.696676220803056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8544921875,0.0,1293.1810302734375,1895.4371337890625,0.0,2942.421875,0.8521991968154907,1.0,0.0,3.0,1.0,0.0
17950440,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6764635443687439,0.3589515686035156,0.3356505930423736,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7698916792869568,0.53816157579422,0.443643182516098,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8435242772102356,0.7169830203056335,0.5089895129203796,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6998759508132935,0.3967306017875671,0.3889401257038116,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5366581678390503,0.1828293651342392,0.8885371088981628,284.9032897949219,284.95001220703125,302.3631591796875,294.8774719238281,298.3216857910156,296.9969787597656,284.9032897949219,1.0,0.7294374108314514,0.342085063457489,0.342085063457489,1.0,1.0,-3.1749391555786133,0.7813926339149475,2.3935465812683105,0.059683371335268,0.818253219127655,0.818253219127655,0.0,415.2883605957031,410.0,56757.16796875,0.0,4074.0029296875,1.0,279.05926513671875,283.0536804199219,297.8835754394531,301.5945739746094,293.1499938964844,293.1499938964844,279.3500061035156,39502.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507634401321411,1.0,0.0,0.0,3.396291494369507,3.396313667297364,7.696676220803056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8544921875,0.0,1293.1810302734375,1895.4371337890625,0.0,2942.421875,0.8521991968154907,1.0,0.0,3.0,1.0,0.0
17950500,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6753772497177124,0.3577419817447662,0.3343925774097442,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7687928080558777,0.536422848701477,0.4421074390411377,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8426831364631653,0.7155348062515259,0.5077902674674988,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6988488435745239,0.3954795300960541,0.3876377046108246,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.5352851152420044,0.1818067282438278,0.88370680809021,285.0044860839844,284.95001220703125,302.3548583984375,294.8822021484375,298.3193359375,296.99615478515625,285.0047607421875,1.0,0.7281279563903809,0.3424258530139923,0.3424258530139923,1.0,1.0,-3.162433862686157,0.7785138487815857,2.3839199542999268,0.0596287660300731,0.8868817090988159,0.8868817090988159,0.0,415.3211364746094,410.0,55879.57421875,0.0,4043.746826171875,1.0,279.2953491210937,283.1731872558594,297.8360595703125,301.3836364746094,293.1499938964844,293.1499938964844,279.3500061035156,34485.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433210849761963,1.0,0.0,0.0,3.4401626586914062,3.440184593200684,7.896802571849548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.5283203125,0.0,1301.3233642578125,1895.4371337890625,0.0,2872.759521484375,0.8592623472213745,1.0,0.0,3.0,1.0,0.0
17950560,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6745926737785339,0.3566069006919861,0.3334045708179474,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7679488062858582,0.5347634553909302,0.440806120634079,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8421168923377991,0.714155912399292,0.5068807601928711,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6980658173561096,0.3942968845367431,0.3865427076816559,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5341401696205139,0.1808409094810485,0.8793907165527344,284.9813842773437,284.95001220703125,302.3470458984375,294.8871459960937,298.3180236816406,296.9960021972656,284.9798278808594,1.0,0.7269064784049988,0.3428071141242981,0.3428071141242981,1.0,1.0,-3.1518049240112305,0.7763159871101379,2.3754889965057373,0.0598747432231903,0.885971188545227,0.885971188545227,0.0,415.1157836914063,410.0,55825.42578125,0.0,4016.904052734375,1.0,279.3409118652344,283.15771484375,297.85125732421875,301.4322204589844,293.1499938964844,293.1499938964844,279.6499938964844,34046.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399987816810608,1.0,0.0,0.0,3.49658727645874,3.4966094493865967,8.157969091371342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.8896484375,0.0,1355.0894775390625,1895.4371337890625,0.0,2841.70361328125,0.8692203164100647,1.0,0.0,3.0,1.0,0.0
17950620,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6730399131774902,0.3544308841228485,0.3314758837223053,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.766277015209198,0.5315566062927246,0.4382611513137817,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8409603834152222,0.7114555239677429,0.5050501823425293,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6965174674987793,0.3920199871063232,0.3844145238399505,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.5319236516952515,0.178989976644516,0.8711152672767639,285.0304260253906,284.95001220703125,302.3328552246094,294.8975830078125,298.3163452148437,296.99639892578125,285.02716064453125,1.0,0.7245658040046692,0.3435696363449096,0.3435696363449096,1.0,1.0,-3.131176710128784,0.7721081972122192,2.3590686321258545,0.060416106134653,0.9765864610671996,0.9765864610671996,0.0,414.7848510742188,410.0,55183.66015625,0.0,3965.54052734375,1.0,279.6410217285156,283.23272705078125,297.8707275390625,301.39605712890625,293.1499938964844,293.1499938964844,279.3500061035156,31513.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320224285125732,1.0,0.0,0.0,3.6765894889831534,3.676612854003906,9.019522622111252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.357421875,0.0,1529.1412353515625,1895.4371337890625,0.0,2767.28076171875,0.9079073667526244,1.0,0.0,3.0,1.0,0.0
17950680,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6730399131774902,0.3544308841228485,0.3314758837223053,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.766277015209198,0.5315566062927246,0.4382611513137817,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8409603834152222,0.7114555239677429,0.5050501823425293,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6965174674987793,0.3920199871063232,0.3844145238399505,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.5319236516952515,0.178989976644516,0.8711152672767639,285.0304260253906,284.95001220703125,302.3328552246094,294.8975830078125,298.3163452148437,296.99639892578125,285.02716064453125,1.0,0.7245658040046692,0.3435696363449096,0.3435696363449096,1.0,1.0,-3.131176710128784,0.7721081972122192,2.3590686321258545,0.060416106134653,0.9765864610671996,0.9765864610671996,0.0,414.7848510742188,410.0,55183.66015625,0.0,3965.54052734375,1.0,279.6410217285156,283.23272705078125,297.8707275390625,301.39605712890625,293.1499938964844,293.1499938964844,279.3500061035156,31513.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320224285125732,1.0,0.0,0.0,3.6765894889831534,3.676612854003906,9.019522622111252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.357421875,0.0,1529.1412353515625,1895.4371337890625,0.0,2767.28076171875,0.9079073667526244,1.0,0.0,3.0,1.0,0.0
17950740,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6704623699188232,0.3508558869361877,0.3286681175231933,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7637335658073425,0.5269570350646973,0.4349486529827118,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8387874960899353,0.7065944671630859,0.5021241903305054,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6941019892692566,0.3886474370956421,0.3815943896770477,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.5289748907089233,0.1765569448471069,0.8613313436508179,284.8802185058594,284.95001220703125,302.3203430175781,294.9087829589844,298.3110046386719,296.9924011230469,284.8819274902344,1.0,0.7219883799552917,0.3443321883678436,0.3443321883678436,1.0,1.0,-3.104455947875977,0.7659679055213928,2.3384881019592285,0.060493841767311,0.8509048223495483,0.8509048223495483,0.0,415.3961181640625,410.0,55573.87890625,0.0,3905.224609375,1.0,279.3573608398437,283.0788879394531,297.9330749511719,301.5704650878906,293.1499938964844,293.1499938964844,279.6499938964844,39075.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413180112838745,1.0,0.0,0.0,3.566607713699341,3.566631317138672,8.487972422699386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.53466796875,0.0,1464.8427734375,1895.4371337890625,0.0,2854.03173828125,0.8889948129653931,1.0,0.0,3.0,1.0,0.0
17950800,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6704623699188232,0.3508558869361877,0.3286681175231933,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7637335658073425,0.5269570350646973,0.4349486529827118,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8387874960899353,0.7065944671630859,0.5021241903305054,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6941019892692566,0.3886474370956421,0.3815943896770477,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.5289748907089233,0.1765569448471069,0.8613313436508179,284.8802185058594,284.95001220703125,302.3203430175781,294.9087829589844,298.3110046386719,296.9924011230469,284.8819274902344,1.0,0.7219883799552917,0.3443321883678436,0.3443321883678436,1.0,1.0,-3.104455947875977,0.7659679055213928,2.3384881019592285,0.060493841767311,0.8509048223495483,0.8509048223495483,0.0,415.3961181640625,410.0,55573.87890625,0.0,3905.224609375,1.0,279.3573608398437,283.0788879394531,297.9330749511719,301.5704650878906,293.1499938964844,293.1499938964844,279.6499938964844,39075.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413180112838745,1.0,0.0,0.0,3.566607713699341,3.566631317138672,8.487972422699386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.53466796875,0.0,1464.8427734375,1895.4371337890625,0.0,2854.03173828125,0.8889948129653931,1.0,0.0,3.0,1.0,0.0
17950860,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6682923436164856,0.3482991755008697,0.3261426985263824,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7615256309509277,0.5232935547828674,0.4318268001079559,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8370034694671631,0.7031766772270203,0.4994986355304718,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6919538974761963,0.3859305083751678,0.3788712322711944,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.5261555314064026,0.1743862032890319,0.8512872457504272,284.9800109863281,284.95001220703125,302.30926513671875,294.9206237792969,298.307861328125,296.9904479980469,284.9787292480469,1.0,0.7192808985710144,0.3451396226882934,0.3451396226882934,1.0,1.0,-3.078490734100342,0.760159432888031,2.318331241607666,0.0604922845959663,0.9269542098045348,0.9269542098045348,0.0,415.4324645996094,410.0,54508.23828125,0.0,3844.388427734375,1.0,279.6416931152344,283.20281982421875,297.8899230957031,301.3915405273437,293.1499938964844,293.1499938964844,279.3500061035156,34054.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312717080116272,1.0,0.0,0.0,3.659125804901123,3.659149646759033,8.934042057262559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.62109375,0.0,1528.7518310546875,1895.4371337890625,0.0,2760.287109375,0.905847668647766,1.0,0.0,3.0,1.0,0.0
17950920,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6682923436164856,0.3482991755008697,0.3261426985263824,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7615256309509277,0.5232935547828674,0.4318268001079559,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8370034694671631,0.7031766772270203,0.4994986355304718,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6919538974761963,0.3859305083751678,0.3788712322711944,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.5261555314064026,0.1743862032890319,0.8512872457504272,284.9800109863281,284.95001220703125,302.30926513671875,294.9206237792969,298.307861328125,296.9904479980469,284.9787292480469,1.0,0.7192808985710144,0.3451396226882934,0.3451396226882934,1.0,1.0,-3.078490734100342,0.760159432888031,2.318331241607666,0.0604922845959663,0.9269542098045348,0.9269542098045348,0.0,415.4324645996094,410.0,54508.23828125,0.0,3844.388427734375,1.0,279.6416931152344,283.20281982421875,297.8899230957031,301.3915405273437,293.1499938964844,293.1499938964844,279.3500061035156,34054.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312717080116272,1.0,0.0,0.0,3.659125804901123,3.659149646759033,8.934042057262559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.62109375,0.0,1528.7518310546875,1895.4371337890625,0.0,2760.287109375,0.905847668647766,1.0,0.0,3.0,1.0,0.0
17950980,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.667211651802063,0.3465994298458099,0.3248814046382904,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7604162693023682,0.5210309624671936,0.4302490949630737,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.836097002029419,0.70079106092453,0.498151570558548,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6908738017082214,0.3842522501945495,0.3775006830692291,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.524752140045166,0.1731466948986053,0.8462666869163513,284.85040283203125,284.95001220703125,302.30401611328125,294.9269714355469,298.3061828613281,296.9892272949219,284.8496398925781,1.0,0.7179051637649536,0.3455595076084137,0.3455595076084137,1.0,1.0,-3.065445899963379,0.757262647151947,2.308183193206787,0.0606316179037094,0.8283043503761292,0.8283043503761292,0.0,415.4513854980469,410.0,55024.23046875,0.0,3814.08642578125,1.0,279.3949584960937,283.0643005371094,297.9505920410156,301.5920104980469,293.1499938964844,293.1499938964844,279.3500061035156,39641.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366462588310242,1.0,0.0,0.0,3.584956884384156,3.5849809646606445,8.575534025112574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8310546875,0.0,1488.76318359375,1895.4371337890625,0.0,2810.39794921875,0.890739917755127,1.0,0.0,3.0,1.0,0.0
17951040,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6658822298049927,0.3449561595916748,0.3234099149703979,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7591153383255005,0.518863320350647,0.4285227656364441,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8349418044090271,0.6984830498695374,0.4965423345565796,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6895941495895386,0.3826225697994232,0.3759882152080536,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.523209810256958,0.1719365119934082,0.8410312533378601,284.8886108398437,284.95001220703125,302.2994079589844,294.9329833984375,298.3037414550781,296.98712158203125,284.8896484375,1.0,0.7165285348892212,0.3459470868110657,0.3459470868110657,1.0,1.0,-3.051189422607422,0.7538878321647644,2.297301769256592,0.0605053156614303,0.8276447653770447,0.8276447653770447,0.0,415.7249755859375,410.0,54526.40625,0.0,3782.49951171875,1.0,279.35845947265625,283.1054382324219,297.9404296875,301.5131530761719,293.1499938964844,293.1499938964844,279.6499938964844,40158.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367888927459717,1.0,0.0,0.0,3.476811647415161,3.476834774017334,8.065951533353655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.4052734375,0.0,1378.529541015625,1895.4371337890625,0.0,2811.72900390625,0.8704857230186462,1.0,0.0,3.0,1.0,0.0
17951100,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6647558808326721,0.3437027037143707,0.3220904171466827,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7579801678657532,0.5170490741729736,0.4269063174724579,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8339863419532776,0.696743905544281,0.4951131641864776,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6884629130363464,0.3812518417835235,0.3745546638965606,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5217564702033997,0.1708343178033828,0.8358017802238464,285.0002746582031,284.95001220703125,302.2948303222656,294.9393310546875,298.30242919921875,296.986328125,285.001708984375,1.0,0.7151187062263489,0.3463508188724518,0.3463508188724518,1.0,1.0,-3.037583589553833,0.7507555484771729,2.28682804107666,0.0603986494243145,0.8999627828598022,0.8999627828598022,0.0,415.7394104003906,410.0,53581.109375,0.0,3751.27001953125,1.0,279.5973205566406,283.2353820800781,297.889892578125,301.2958984375,293.1499938964844,293.1499938964844,279.6499938964844,34889.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287649750709534,1.0,0.0,0.0,3.514275550842285,3.5142982006073,8.24071605620702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4482421875,0.0,1379.348876953125,1895.4371337890625,0.0,2736.95166015625,0.8761519193649292,1.0,0.0,3.0,1.0,0.0
17951160,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6639689207077026,0.3425689041614532,0.321082592010498,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7571254968643188,0.5153477191925049,0.425556868314743,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8333399891853333,0.6951355934143066,0.4940239787101745,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6876112818717957,0.3799843490123749,0.3733623623847961,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.5205574631690979,0.1698121428489685,0.8311733603477478,284.9830017089844,284.95001220703125,302.2904663085937,294.94580078125,298.3024597167969,296.9864807128906,284.9812927246094,1.0,0.713811457157135,0.346830278635025,0.346830278635025,1.0,1.0,-3.0261552333831787,0.7484927773475647,2.27766227722168,0.0607174932956695,0.9029276371002196,0.9029276371002196,0.0,415.4884033203125,410.0,53513.328125,0.0,3723.82421875,1.0,279.6416015625,283.2235412597656,297.9057922363281,301.3426818847656,293.1499938964844,293.1499938964844,279.3500061035156,34114.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249637484550476,1.0,0.0,0.0,3.571800470352173,3.5718233585357666,8.512706131114101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.509765625,0.0,1434.0880126953125,1895.4371337890625,0.0,2701.61474609375,0.8861414790153503,1.0,0.0,3.0,1.0,0.0
17951220,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6616693735122681,0.3393180966377258,0.3184342682361603,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7548100352287292,0.5110081434249878,0.4223182797431946,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8313145041465759,0.6904040575027466,0.4910447597503662,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.685299813747406,0.3767043650150299,0.3705054521560669,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.517710268497467,0.1673963665962219,0.8210457563400269,284.8993225097656,284.95001220703125,302.2822570800781,294.958984375,298.2994079589844,296.9831237792969,284.89971923828125,1.0,0.7110760807991028,0.3477891683578491,0.3477891683578491,1.0,1.0,-2.999208211898804,0.7426687479019165,2.2565393447875977,0.0610927976667881,0.8143705725669861,0.8143705725669861,0.0,415.6926879882813,410.0,53483.4375,0.0,3663.752197265625,1.0,279.3592834472656,283.13385009765625,297.9633178710937,301.4693908691406,293.1499938964844,293.1499938964844,279.6499938964844,39933.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829971969127655,1.0,0.0,0.0,3.3864636421203613,3.3864858150482178,7.652196813978662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.78173828125,0.0,1286.5635986328125,1895.4371337890625,0.0,2748.184814453125,0.8505252003669739,1.0,0.0,3.0,1.0,0.0
17951280,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6616693735122681,0.3393180966377258,0.3184342682361603,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7548100352287292,0.5110081434249878,0.4223182797431946,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8313145041465759,0.6904040575027466,0.4910447597503662,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.685299813747406,0.3767043650150299,0.3705054521560669,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.517710268497467,0.1673963665962219,0.8210457563400269,284.8993225097656,284.95001220703125,302.2822570800781,294.958984375,298.2994079589844,296.9831237792969,284.89971923828125,1.0,0.7110760807991028,0.3477891683578491,0.3477891683578491,1.0,1.0,-2.999208211898804,0.7426687479019165,2.2565393447875977,0.0610927976667881,0.8143705725669861,0.8143705725669861,0.0,415.6926879882813,410.0,53483.4375,0.0,3663.752197265625,1.0,279.3592834472656,283.13385009765625,297.9633178710937,301.4693908691406,293.1499938964844,293.1499938964844,279.6499938964844,39933.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829971969127655,1.0,0.0,0.0,3.3864636421203613,3.3864858150482178,7.652196813978662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.78173828125,0.0,1286.5635986328125,1895.4371337890625,0.0,2748.184814453125,0.8505252003669739,1.0,0.0,3.0,1.0,0.0
17951340,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6597687602043152,0.3368985652923584,0.3161182999610901,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7528340816497803,0.5074599385261536,0.4193651080131531,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8296447992324829,0.6868089437484741,0.4884062707424164,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6832767128944397,0.3739840090274811,0.3678394258022308,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.5150860548019409,0.16525399684906,0.8111973404884338,284.9820861816406,284.95001220703125,302.2745056152344,294.9724426269531,298.2989196777344,296.9828186035156,284.9809875488281,1.0,0.7083688974380493,0.3487480878829956,0.3487480878829956,1.0,1.0,-2.974027395248413,0.7373630404472351,2.236664295196533,0.0614370629191398,0.8843414187431335,0.8843414187431335,0.0,415.4788818359375,410.0,52532.6640625,0.0,3606.241455078125,1.0,279.6402282714844,283.2413635253906,297.93267822265625,301.30816650390625,293.1499938964844,293.1499938964844,279.95001220703125,34124.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181641101837158,1.0,0.0,0.0,3.486702919006348,3.486724853515625,8.111910574370995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.697265625,0.0,1345.564208984375,1895.4371337890625,0.0,2638.5693359375,0.8672598004341125,1.0,0.0,3.0,1.0,0.0
17951400,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6597687602043152,0.3368985652923584,0.3161182999610901,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7528340816497803,0.5074599385261536,0.4193651080131531,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8296447992324829,0.6868089437484741,0.4884062707424164,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6832767128944397,0.3739840090274811,0.3678394258022308,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.5150860548019409,0.16525399684906,0.8111973404884338,284.9820861816406,284.95001220703125,302.2745056152344,294.9724426269531,298.2989196777344,296.9828186035156,284.9809875488281,1.0,0.7083688974380493,0.3487480878829956,0.3487480878829956,1.0,1.0,-2.974027395248413,0.7373630404472351,2.236664295196533,0.0614370629191398,0.8843414187431335,0.8843414187431335,0.0,415.4788818359375,410.0,52532.6640625,0.0,3606.241455078125,1.0,279.6402282714844,283.2413635253906,297.93267822265625,301.30816650390625,293.1499938964844,293.1499938964844,279.95001220703125,34124.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181641101837158,1.0,0.0,0.0,3.486702919006348,3.486724853515625,8.111910574370995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.697265625,0.0,1345.564208984375,1895.4371337890625,0.0,2638.5693359375,0.8672598004341125,1.0,0.0,3.0,1.0,0.0
