time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6581864953041077,0.3346728980541229,0.3141327500343323,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7511065602302551,0.5040948987007141,0.4166878461837768,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8282155394554138,0.6833832859992981,0.48605677485466,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6815130710601807,0.3714320659637451,0.3654433488845825,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.5127686858177185,0.1632637679576873,0.8022690415382385,285.0362854003906,284.95001220703125,302.2669677734375,294.9860534667969,298.30010986328125,296.98406982421875,285.03271484375,1.0,0.7058616876602173,0.34974405169487,0.34974405169487,1.0,1.0,-2.9514169692993164,0.7329230308532715,2.218493938446045,0.0621315389871597,0.9806272983551024,0.9806272983551024,0.0,415.12542724609375,410.0,51871.01171875,0.0,3554.353271484375,1.0,279.9409484863281,283.3188781738281,297.95538330078125,301.27423095703125,293.1499938964844,293.1499938964844,279.6499938964844,31315.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092622756958008,1.0,0.0,0.0,3.675008535385132,3.675031900405884,9.011768042910262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3994140625,0.0,1525.880615234375,1895.4371337890625,0.0,2556.401123046875,0.90741765499115,1.0,0.0,3.0,1.0,0.0
17951520,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6581864953041077,0.3346728980541229,0.3141327500343323,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7511065602302551,0.5040948987007141,0.4166878461837768,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8282155394554138,0.6833832859992981,0.48605677485466,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6815130710601807,0.3714320659637451,0.3654433488845825,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.5127686858177185,0.1632637679576873,0.8022690415382385,285.0362854003906,284.95001220703125,302.2669677734375,294.9860534667969,298.30010986328125,296.98406982421875,285.03271484375,1.0,0.7058616876602173,0.34974405169487,0.34974405169487,1.0,1.0,-2.9514169692993164,0.7329230308532715,2.218493938446045,0.0621315389871597,0.9806272983551024,0.9806272983551024,0.0,415.12542724609375,410.0,51871.01171875,0.0,3554.353271484375,1.0,279.9409484863281,283.3188781738281,297.95538330078125,301.27423095703125,293.1499938964844,293.1499938964844,279.6499938964844,31315.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092622756958008,1.0,0.0,0.0,3.675008535385132,3.675031900405884,9.011768042910262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3994140625,0.0,1525.880615234375,1895.4371337890625,0.0,2556.401123046875,0.90741765499115,1.0,0.0,3.0,1.0,0.0
17951580,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6556682586669922,0.3310719430446625,0.3113052546977997,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7485927939414978,0.4993758201599121,0.4132765233516693,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8258434534072876,0.6778690218925476,0.482674241065979,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6789398193359375,0.3678090572357178,0.3623873591423034,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5098366737365723,0.1607172340154647,0.7919579148292542,284.87371826171875,284.95001220703125,302.2594299316406,294.9997253417969,298.2963256835937,296.9797668457031,284.8759155273437,1.0,0.7031546831130981,0.3507400155067444,0.3507400155067444,1.0,1.0,-2.92307186126709,0.7266132831573486,2.196458578109741,0.0623678565025329,0.8469963073730469,0.8469963073730469,0.0,415.6600341796875,410.0,52193.54296875,0.0,3494.94384765625,1.0,279.6571044921875,283.1556701660156,298.0254821777344,301.4534606933594,293.1499938964844,293.1499938964844,279.95001220703125,39417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190389275550842,1.0,0.0,0.0,3.562345266342163,3.562369108200073,8.467696943625924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.943359375,0.0,1462.7708740234375,1895.4371337890625,0.0,2646.66748046875,0.8880487680435181,1.0,0.0,3.0,1.0,0.0
17951640,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6556682586669922,0.3310719430446625,0.3113052546977997,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7485927939414978,0.4993758201599121,0.4132765233516693,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8258434534072876,0.6778690218925476,0.482674241065979,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6789398193359375,0.3678090572357178,0.3623873591423034,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5098366737365723,0.1607172340154647,0.7919579148292542,284.87371826171875,284.95001220703125,302.2594299316406,294.9997253417969,298.2963256835937,296.9797668457031,284.8759155273437,1.0,0.7031546831130981,0.3507400155067444,0.3507400155067444,1.0,1.0,-2.92307186126709,0.7266132831573486,2.196458578109741,0.0623678565025329,0.8469963073730469,0.8469963073730469,0.0,415.6600341796875,410.0,52193.54296875,0.0,3494.94384765625,1.0,279.6571044921875,283.1556701660156,298.0254821777344,301.4534606933594,293.1499938964844,293.1499938964844,279.95001220703125,39417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190389275550842,1.0,0.0,0.0,3.562345266342163,3.562369108200073,8.467696943625924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.943359375,0.0,1462.7708740234375,1895.4371337890625,0.0,2646.66748046875,0.8880487680435181,1.0,0.0,3.0,1.0,0.0
17951700,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.654371440410614,0.3296612203121185,0.3098194599151611,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7473018169403076,0.4973702132701874,0.4114881753921509,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8246320486068726,0.6757291555404663,0.4809210896492004,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6775911450386047,0.3662377297878265,0.3607519865036011,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.508269190788269,0.1595119386911392,0.7863082885742188,284.9944763183594,284.95001220703125,302.2555847167969,295.0065612792969,298.2948608398437,296.9783630371094,284.9968566894531,1.0,0.7016915678977966,0.3512379825115204,0.3512379825115204,1.0,1.0,-2.9078876972198486,0.7231231927871704,2.1847643852233887,0.0622449591755867,0.922009527683258,0.922009527683258,0.0,415.8583984375,410.0,51208.2265625,0.0,3463.009521484375,1.0,279.8992919921875,283.29461669921875,297.9674377441406,301.2301330566406,293.1499938964844,293.1499938964844,279.95001220703125,34683.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116428256034851,1.0,0.0,0.0,3.5970749855041504,3.5970981121063232,8.633606967123342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.65673828125,0.0,1465.3753662109375,1895.4371337890625,0.0,2578.330078125,0.8943213224411011,1.0,0.0,3.0,1.0,0.0
17951760,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6534854769706726,0.3284465670585632,0.3087102472782135,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7463516592979431,0.4955615997314453,0.4100241065025329,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8238152265548706,0.673848032951355,0.4796041846275329,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6765862703323364,0.364827424287796,0.3594029247760772,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5069787502288818,0.1584087759256363,0.7812855243682861,284.9817199707031,284.95001220703125,302.2516174316406,295.01336669921875,298.2947998046875,296.97821044921875,284.97967529296875,1.0,0.7003208994865417,0.351784348487854,0.351784348487854,1.0,1.0,-2.89523983001709,0.7205485701560974,2.174691200256348,0.062504805624485,0.9271764755249025,0.9271764755249025,0.0,415.69677734375,410.0,51123.51953125,0.0,3434.960205078125,1.0,279.9423217773437,283.2852478027344,297.9786071777344,301.2706298828125,293.1499938964844,293.1499938964844,279.6499938964844,33908.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080910444259644,1.0,0.0,0.0,3.6568257808685294,3.656849384307861,8.922813776734984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9677734375,0.0,1525.0947265625,1895.4371337890625,0.0,2545.625,0.9050707817077636,1.0,0.0,3.0,1.0,0.0
17951820,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6511271595954895,0.3250619769096374,0.3059465885162353,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7439637184143066,0.4910067617893219,0.406627207994461,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.821569561958313,0.6686404943466187,0.4762901365756988,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6740859746932983,0.3612928390502929,0.35630664229393,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5040656328201294,0.1558514237403869,0.7705276012420654,284.8839416503906,284.95001220703125,302.24334716796875,295.02691650390625,298.2915954589844,296.9744873046875,284.8861999511719,1.0,0.6974657773971558,0.3528770804405212,0.3528770804405212,1.0,1.0,-2.8664863109588623,0.7142627239227295,2.152223587036133,0.0627983212471008,0.8218994736671448,0.8218994736671448,0.0,415.93402099609375,410.0,51073.1015625,0.0,3374.757080078125,1.0,279.6579895019531,283.18670654296875,298.03466796875,301.3933410644531,293.1499938964844,293.1499938964844,279.95001220703125,40730.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138434290885925,1.0,0.0,0.0,3.456544876098633,3.4565680027008057,7.972191724547883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.6259765625,0.0,1361.92431640625,1895.4371337890625,0.0,2598.63134765625,0.8665976524353027,1.0,0.0,3.0,1.0,0.0
17951880,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6511271595954895,0.3250619769096374,0.3059465885162353,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7439637184143066,0.4910067617893219,0.406627207994461,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.821569561958313,0.6686404943466187,0.4762901365756988,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6740859746932983,0.3612928390502929,0.35630664229393,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5040656328201294,0.1558514237403869,0.7705276012420654,284.8839416503906,284.95001220703125,302.24334716796875,295.02691650390625,298.2915954589844,296.9744873046875,284.8861999511719,1.0,0.6974657773971558,0.3528770804405212,0.3528770804405212,1.0,1.0,-2.8664863109588623,0.7142627239227295,2.152223587036133,0.0627983212471008,0.8218994736671448,0.8218994736671448,0.0,415.93402099609375,410.0,51073.1015625,0.0,3374.757080078125,1.0,279.6579895019531,283.18670654296875,298.03466796875,301.3933410644531,293.1499938964844,293.1499938964844,279.95001220703125,40730.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138434290885925,1.0,0.0,0.0,3.456544876098633,3.4565680027008057,7.972191724547883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.6259765625,0.0,1361.92431640625,1895.4371337890625,0.0,2598.63134765625,0.8665976524353027,1.0,0.0,3.0,1.0,0.0
17951940,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6492141485214233,0.3226099610328674,0.3035618364810943,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.741942822933197,0.4873497188091278,0.4035422801971435,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8197548985481262,0.6648076176643372,0.4734302461147308,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6719375848770142,0.3584256470203399,0.3534611761569977,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5013978481292725,0.1536082774400711,0.7601325511932373,284.9831848144531,284.95001220703125,302.2343139648437,295.04022216796875,298.291015625,296.9742431640625,284.9819030761719,1.0,0.6946488618850708,0.3539698421955108,0.3539698421955108,1.0,1.0,-2.839900493621826,0.7086247205734253,2.1312758922576904,0.0630925670266151,0.8996381163597107,0.8996381163597107,0.0,415.6929626464844,410.0,50073.8671875,0.0,3317.583984375,1.0,279.9408264160156,283.307373046875,297.9973449707031,301.2218322753906,293.1499938964844,293.1499938964844,280.25,34164.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011388778686523,1.0,0.0,0.0,3.555342435836792,3.5553653240203857,8.434438427684654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.98974609375,0.0,1417.0081787109375,1895.4371337890625,0.0,2481.842041015625,0.8826587200164795,1.0,0.0,3.0,1.0,0.0
17952000,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6492141485214233,0.3226099610328674,0.3035618364810943,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.741942822933197,0.4873497188091278,0.4035422801971435,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8197548985481262,0.6648076176643372,0.4734302461147308,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6719375848770142,0.3584256470203399,0.3534611761569977,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5013978481292725,0.1536082774400711,0.7601325511932373,284.9831848144531,284.95001220703125,302.2343139648437,295.04022216796875,298.291015625,296.9742431640625,284.9819030761719,1.0,0.6946488618850708,0.3539698421955108,0.3539698421955108,1.0,1.0,-2.839900493621826,0.7086247205734253,2.1312758922576904,0.0630925670266151,0.8996381163597107,0.8996381163597107,0.0,415.6929626464844,410.0,50073.8671875,0.0,3317.583984375,1.0,279.9408264160156,283.307373046875,297.9973449707031,301.2218322753906,293.1499938964844,293.1499938964844,280.25,34164.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011388778686523,1.0,0.0,0.0,3.555342435836792,3.5553653240203857,8.434438427684654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.98974609375,0.0,1417.0081787109375,1895.4371337890625,0.0,2481.842041015625,0.8826587200164795,1.0,0.0,3.0,1.0,0.0
17952060,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6476861834526062,0.3204079270362854,0.3015781342983246,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7402440905570984,0.4839735627174377,0.4008316695690155,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8182571530342102,0.6612412333488464,0.4709618985652923,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6701340675354004,0.3557998836040497,0.3509735763072967,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.4990943968296051,0.1515669971704483,0.7508971095085144,285.0531005859375,284.95001220703125,302.2242736816406,295.0531921386719,298.2925109863281,296.9760437011719,285.0495300292969,1.0,0.6920762062072754,0.3551550507545471,0.3551550507545471,1.0,1.0,-2.816626071929932,0.7042320966720581,2.112393856048584,0.0639563202857971,1.0,1.0,0.0,415.2590026855469,410.0,49307.5,0.0,3267.041015625,1.0,280.24188232421875,283.3993530273437,298.0181579589844,301.1802978515625,293.1499938964844,293.1499938964844,279.95001220703125,31481.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912690043449402,1.0,0.0,0.0,3.7372469902038574,3.737271070480346,9.319591640633008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.037109375,0.0,1597.8004150390625,1895.4371337890625,0.0,2391.8828125,0.9214187264442444,1.0,0.0,3.0,1.0,0.0
17952120,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6476861834526062,0.3204079270362854,0.3015781342983246,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7402440905570984,0.4839735627174377,0.4008316695690155,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8182571530342102,0.6612412333488464,0.4709618985652923,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6701340675354004,0.3557998836040497,0.3509735763072967,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.4990943968296051,0.1515669971704483,0.7508971095085144,285.0531005859375,284.95001220703125,302.2242736816406,295.0531921386719,298.2925109863281,296.9760437011719,285.0495300292969,1.0,0.6920762062072754,0.3551550507545471,0.3551550507545471,1.0,1.0,-2.816626071929932,0.7042320966720581,2.112393856048584,0.0639563202857971,1.0,1.0,0.0,415.2590026855469,410.0,49307.5,0.0,3267.041015625,1.0,280.24188232421875,283.3993530273437,298.0181579589844,301.1802978515625,293.1499938964844,293.1499938964844,279.95001220703125,31481.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912690043449402,1.0,0.0,0.0,3.7372469902038574,3.737271070480346,9.319591640633008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.037109375,0.0,1597.8004150390625,1895.4371337890625,0.0,2391.8828125,0.9214187264442444,1.0,0.0,3.0,1.0,0.0
17952180,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6464568376541138,0.3183557689189911,0.3001120686531067,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7389605045318604,0.4812341630458832,0.3989717364311218,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8170111179351807,0.6579797267913818,0.46912482380867,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6687872409820557,0.3536843657493591,0.3492836356163025,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.4975459277629852,0.1500947922468185,0.7450752854347229,284.8669128417969,284.95001220703125,302.2177124023437,295.0607604980469,298.29119873046875,296.97467041015625,284.8627319335937,1.0,0.6905164122581482,0.3558661639690399,0.3558661639690399,1.0,1.0,-2.801006555557251,0.7010365128517151,2.0999701023101807,0.0643884018063545,0.8870644569396973,0.8870644569396973,0.0,415.3568115234375,410.0,50133.765625,0.0,3235.286376953125,1.0,279.9817810058594,283.2022399902344,298.10125732421875,301.4197998046875,293.1499938964844,293.1499938964844,279.95001220703125,36614.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000176548957825,1.0,0.0,0.0,3.727635145187378,3.727659940719605,9.271714702663304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.7802734375,0.0,1625.96240234375,1895.4371337890625,0.0,2471.586181640625,0.9210150241851808,1.0,0.0,3.0,1.0,0.0
17952240,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6452688574790955,0.316791296005249,0.298767626285553,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.737795889377594,0.4792012572288513,0.3974058628082275,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8158086538314819,0.6555545926094055,0.4674855768680572,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6675666570663452,0.352097749710083,0.3478588461875915,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.496243953704834,0.1489901095628738,0.7404546737670898,284.8667907714844,284.95001220703125,302.2130432128906,295.06573486328125,298.28887939453125,296.9724426269531,284.8681030273437,1.0,0.689350426197052,0.3563402593135834,0.3563402593135834,1.0,1.0,-2.7879436016082764,0.6980391144752502,2.089904546737671,0.0643643587827682,0.8636571168899536,0.8636571168899536,0.0,415.7120361328125,410.0,49769.5703125,0.0,3210.21240234375,1.0,279.9576110839844,283.21197509765625,298.09332275390625,301.3702697753906,293.1499938964844,293.1499938964844,280.25,39011.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016491532325745,1.0,0.0,0.0,3.652356624603272,3.652381181716919,8.901017167772807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.5439453125,0.0,1558.337890625,1895.4371337890625,0.0,2486.512939453125,0.907385528087616,1.0,0.0,3.0,1.0,0.0
17952300,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6439602971076965,0.3153175413608551,0.2972302734851837,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.736482560634613,0.4771151840686798,0.3955579996109009,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8144928216934204,0.6532586812973022,0.4656311869621277,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6661727428436279,0.3504441976547241,0.3461533486843109,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.4946686923503876,0.1477424949407577,0.7346500158309937,284.994873046875,284.95001220703125,302.2068786621094,295.0718078613281,298.2870483398437,296.9710998535156,284.9989929199219,1.0,0.6878687143325806,0.3569328784942627,0.3569328784942627,1.0,1.0,-2.772224187850952,0.6944794058799744,2.077744960784912,0.0642881542444229,0.9415494203567504,0.9415494203567504,0.0,415.9286804199219,410.0,48708.3515625,0.0,3179.248291015625,1.0,280.2019348144531,283.36181640625,298.0321960449219,301.14227294921875,293.1499938964844,293.1499938964844,280.25,34881.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941283583641052,1.0,0.0,0.0,3.6744117736816406,3.67443585395813,9.00884117527312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.23046875,0.0,1552.0694580078125,1895.4371337890625,0.0,2417.8681640625,0.9118987917900084,1.0,0.0,3.0,1.0,0.0
17952360,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6430677175521851,0.3140930533409118,0.2960906326770782,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7355120778083801,0.4752747118473053,0.3940504789352417,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8135912418365479,0.6512860655784607,0.4642316699028015,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.665126383304596,0.3489837944507599,0.3447431325912475,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.4933503270149231,0.1466103643178939,0.7294656038284302,284.9872131347656,284.95001220703125,302.2003173828125,295.0777587890625,298.2866516113281,296.9710998535156,284.9850158691406,1.0,0.6864772439002991,0.3575620651245117,0.3575620651245117,1.0,1.0,-2.759113073348999,0.6918365359306335,2.0672764778137207,0.0645680725574493,0.9516128301620485,0.9516128301620485,0.0,415.7749328613281,410.0,48622.88671875,0.0,3152.017333984375,1.0,280.2428894042969,283.35418701171875,298.04180908203125,301.1812438964844,293.1499938964844,293.1499938964844,279.95001220703125,33855.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903854846954346,1.0,0.0,0.0,3.737226963043213,3.737251520156861,9.31949216465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.45703125,0.0,1615.9681396484375,1895.4371337890625,0.0,2383.866943359375,0.9231765270233154,1.0,0.0,3.0,1.0,0.0
17952420,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6407395005226135,0.3106423616409302,0.293288379907608,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7331093549728394,0.4706089496612549,0.3905823528766632,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8111479878425598,0.6457957029342651,0.4607498049736023,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6625741720199585,0.345310628414154,0.341532826423645,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.4903833270072937,0.1439899355173111,0.718445897102356,284.870361328125,284.95001220703125,302.1859130859375,295.0891418457031,298.2823791503906,296.9676513671875,284.8736572265625,1.0,0.6835909485816956,0.3588204085826874,0.3588204085826874,1.0,1.0,-2.729563474655152,0.6854246258735657,2.0441389083862305,0.0648913532495498,0.8305173516273499,0.8305173516273499,0.0,416.0028381347656,410.0,48614.65625,0.0,3093.9306640625,1.0,279.957275390625,283.2403259277344,298.09918212890625,301.3072509765625,293.1499938964844,293.1499938964844,280.25,41241.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967404127120972,1.0,0.0,0.0,3.5345377922058105,3.5345616340637207,8.336016321663919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.4130859375,0.0,1446.44580078125,1895.4371337890625,0.0,2441.661376953125,0.8839857578277588,1.0,0.0,3.0,1.0,0.0
17952480,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6407395005226135,0.3106423616409302,0.293288379907608,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7331093549728394,0.4706089496612549,0.3905823528766632,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8111479878425598,0.6457957029342651,0.4607498049736023,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6625741720199585,0.345310628414154,0.341532826423645,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.4903833270072937,0.1439899355173111,0.718445897102356,284.870361328125,284.95001220703125,302.1859130859375,295.0891418457031,298.2823791503906,296.9676513671875,284.8736572265625,1.0,0.6835909485816956,0.3588204085826874,0.3588204085826874,1.0,1.0,-2.729563474655152,0.6854246258735657,2.0441389083862305,0.0648913532495498,0.8305173516273499,0.8305173516273499,0.0,416.0028381347656,410.0,48614.65625,0.0,3093.9306640625,1.0,279.957275390625,283.2403259277344,298.09918212890625,301.3072509765625,293.1499938964844,293.1499938964844,280.25,41241.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967404127120972,1.0,0.0,0.0,3.5345377922058105,3.5345616340637207,8.336016321663919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.4130859375,0.0,1446.44580078125,1895.4371337890625,0.0,2441.661376953125,0.8839857578277588,1.0,0.0,3.0,1.0,0.0
17952540,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6388171315193176,0.3081588745117187,0.290844202041626,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.731035053730011,0.4668736755847931,0.3874075412750244,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.80910325050354,0.641736626625061,0.4576988518238067,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6603432297706604,0.3423193693161011,0.3385487794876098,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.4875631332397461,0.1416797488927841,0.7077088356018066,284.986328125,284.95001220703125,302.1695556640625,295.09979248046875,298.2803649902344,296.96759033203125,284.9848937988281,1.0,0.6807303428649902,0.3600787818431854,0.3600787818431854,1.0,1.0,-2.7019758224487305,0.6795968413352966,2.022378921508789,0.0651913955807685,0.9172594547271729,0.9172594547271729,0.0,415.7752380371094,410.0,47556.04296875,0.0,3038.4072265625,1.0,280.2414245605469,283.3754272460937,298.0543212890625,301.1255798339844,293.1499938964844,293.1499938964844,279.95001220703125,34192.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833117842674255,1.0,0.0,0.0,3.6274008750915527,3.6274242401123047,8.779795166447002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.2021484375,0.0,1494.729736328125,1895.4371337890625,0.0,2319.925048828125,0.8988578915596008,1.0,0.0,3.0,1.0,0.0
17952600,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6388171315193176,0.3081588745117187,0.290844202041626,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.731035053730011,0.4668736755847931,0.3874075412750244,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.80910325050354,0.641736626625061,0.4576988518238067,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6603432297706604,0.3423193693161011,0.3385487794876098,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.4875631332397461,0.1416797488927841,0.7077088356018066,284.986328125,284.95001220703125,302.1695556640625,295.09979248046875,298.2803649902344,296.96759033203125,284.9848937988281,1.0,0.6807303428649902,0.3600787818431854,0.3600787818431854,1.0,1.0,-2.7019758224487305,0.6795968413352966,2.022378921508789,0.0651913955807685,0.9172594547271729,0.9172594547271729,0.0,415.7752380371094,410.0,47556.04296875,0.0,3038.4072265625,1.0,280.2414245605469,283.3754272460937,298.0543212890625,301.1255798339844,293.1499938964844,293.1499938964844,279.95001220703125,34192.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833117842674255,1.0,0.0,0.0,3.6274008750915527,3.6274242401123047,8.779795166447002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.2021484375,0.0,1494.729736328125,1895.4371337890625,0.0,2319.925048828125,0.8988578915596008,1.0,0.0,3.0,1.0,0.0
17952660,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6366113424301147,0.3048388063907623,0.2881423532962799,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287092208862305,0.4623284935951233,0.3840191960334778,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8066425323486328,0.6363391876220703,0.454259991645813,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6578822731971741,0.3387197852134704,0.335391491651535,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.4845576882362366,0.1391222774982452,0.6969106793403625,284.8867492675781,284.95001220703125,302.1510009765625,295.109619140625,298.2762451171875,296.9652099609375,284.8894958496094,1.0,0.6778894662857056,0.361438900232315,0.361438900232315,1.0,1.0,-2.673042297363281,0.6735003590583801,1.9995418787002563,0.0656770095229148,0.8136716485023499,0.8136716485023499,0.0,415.90826416015625,410.0,47486.2734375,0.0,2982.64013671875,1.0,279.9582214355469,283.2780456542969,298.1157531738281,301.2524108886719,293.1499938964844,293.1499938964844,280.25,41077.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889336347579956,1.0,0.0,0.0,3.4156744480133057,3.4156973361968994,7.784778404129611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.0830078125,0.0,1323.314697265625,1895.4371337890625,0.0,2370.708251953125,0.8580231666564941,1.0,0.0,3.0,1.0,0.0
17952720,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6366113424301147,0.3048388063907623,0.2881423532962799,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287092208862305,0.4623284935951233,0.3840191960334778,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8066425323486328,0.6363391876220703,0.454259991645813,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6578822731971741,0.3387197852134704,0.335391491651535,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.4845576882362366,0.1391222774982452,0.6969106793403625,284.8867492675781,284.95001220703125,302.1510009765625,295.109619140625,298.2762451171875,296.9652099609375,284.8894958496094,1.0,0.6778894662857056,0.361438900232315,0.361438900232315,1.0,1.0,-2.673042297363281,0.6735003590583801,1.9995418787002563,0.0656770095229148,0.8136716485023499,0.8136716485023499,0.0,415.90826416015625,410.0,47486.2734375,0.0,2982.64013671875,1.0,279.9582214355469,283.2780456542969,298.1157531738281,301.2524108886719,293.1499938964844,293.1499938964844,280.25,41077.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889336347579956,1.0,0.0,0.0,3.4156744480133057,3.4156973361968994,7.784778404129611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.0830078125,0.0,1323.314697265625,1895.4371337890625,0.0,2370.708251953125,0.8580231666564941,1.0,0.0,3.0,1.0,0.0
17952780,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6347319483757019,0.302356094121933,0.2857400476932525,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7266420722007751,0.4585872292518616,0.3808765411376953,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8045102953910828,0.6321903467178345,0.4511934816837311,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6556779146194458,0.3357047736644745,0.3324192464351654,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.4815952479839325,0.1368260830640792,0.6863231658935547,284.9866943359375,284.95001220703125,302.1300048828125,295.11846923828125,298.27374267578125,296.9656066894531,284.985107421875,1.0,0.6750805377960205,0.3627990186214447,0.3627990186214447,1.0,1.0,-2.64572811126709,0.6678845882415771,1.9778435230255127,0.0661308690905571,0.8941408395767212,0.8941408395767212,0.0,415.6850280761719,410.0,46523.1640625,0.0,2929.129638671875,1.0,280.240478515625,283.3968200683594,298.0728759765625,301.0802307128906,293.1499938964844,293.1499938964844,280.54998779296875,33986.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755857706069946,1.0,0.0,0.0,3.523517608642578,3.5235400199890137,8.284116006507247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.05419921875,0.0,1382.407470703125,1895.4371337890625,0.0,2250.599365234375,0.8753665685653687,1.0,0.0,3.0,1.0,0.0
17952840,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6347319483757019,0.302356094121933,0.2857400476932525,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7266420722007751,0.4585872292518616,0.3808765411376953,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8045102953910828,0.6321903467178345,0.4511934816837311,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6556779146194458,0.3357047736644745,0.3324192464351654,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.4815952479839325,0.1368260830640792,0.6863231658935547,284.9866943359375,284.95001220703125,302.1300048828125,295.11846923828125,298.27374267578125,296.9656066894531,284.985107421875,1.0,0.6750805377960205,0.3627990186214447,0.3627990186214447,1.0,1.0,-2.64572811126709,0.6678845882415771,1.9778435230255127,0.0661308690905571,0.8941408395767212,0.8941408395767212,0.0,415.6850280761719,410.0,46523.1640625,0.0,2929.129638671875,1.0,280.240478515625,283.3968200683594,298.0728759765625,301.0802307128906,293.1499938964844,293.1499938964844,280.54998779296875,33986.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755857706069946,1.0,0.0,0.0,3.523517608642578,3.5235400199890137,8.284116006507247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.05419921875,0.0,1382.407470703125,1895.4371337890625,0.0,2250.599365234375,0.8753665685653687,1.0,0.0,3.0,1.0,0.0
17952900,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6339083313941956,0.301215261220932,0.284668505191803,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7257009744644165,0.4568246304988861,0.3794229924678802,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8035426735877991,0.6302208304405212,0.4497747421264648,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.6546789407730103,0.3342846930027008,0.3310431838035583,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.4801855981349945,0.1357480883598327,0.6813992857933044,285.0809326171875,284.95001220703125,302.1184997558594,295.1224975585937,298.2728576660156,296.9664611816406,285.0843200683594,1.0,0.6737532615661621,0.3634790778160095,0.3634790778160095,1.0,1.0,-2.63310980796814,0.6653936505317688,1.9677159786224363,0.0664675235748291,0.9829776287078856,0.9829776287078856,0.0,415.5206604003906,410.0,45692.953125,0.0,2904.369140625,1.0,280.4969177246094,283.5140075683594,298.0543212890625,300.9447326660156,293.1499938964844,293.1499938964844,280.54998779296875,31351.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767579972743988,1.0,0.0,0.0,3.6107394695281982,3.610762119293213,8.699325348970888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.52734375,0.0,1455.52099609375,1895.4371337890625,0.0,2179.37841796875,0.8945164084434509,1.0,0.0,3.0,1.0,0.0
17952960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6331905126571655,0.3001075983047485,0.2837139368057251,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.724847137928009,0.4550997316837311,0.3780767321586609,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8026810884475708,0.6282684206962585,0.448477953672409,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6537721753120422,0.3328977227210998,0.3297638893127441,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.4788412153720855,0.1347069889307022,0.6767563223838806,285.05889892578125,284.95001220703125,302.1063232421875,295.1262512207031,298.2723693847656,296.9677124023437,285.0546875,1.0,0.6724895238876343,0.3641965687274933,0.3641965687274933,1.0,1.0,-2.621384620666504,0.6632686853408813,1.9581159353256223,0.0669732317328453,1.0,1.0,0.0,415.2993774414063,410.0,45754.7421875,0.0,2881.190185546875,1.0,280.5419311523437,283.4888000488281,298.0885314941406,301.0336608886719,293.1499938964844,293.1499938964844,280.25,31087.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651330232620239,1.0,0.0,0.0,3.7167139053344727,3.716737747192383,9.217466185873492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.91259765625,0.0,1571.2342529296875,1895.4371337890625,0.0,2157.743896484375,0.9165565967559814,1.0,0.0,3.0,1.0,0.0
17953020,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6308372020721436,0.2964891493320465,0.2808976173400879,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7223352789878845,0.4502657651901245,0.3745938241481781,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7998965382575989,0.6223017573356628,0.4447986781597137,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6511901617050171,0.3290551006793976,0.3265070915222168,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.475325345993042,0.132089227437973,0.666072428226471,284.8621826171875,284.95001220703125,302.0797424316406,295.13287353515625,298.2657775878906,296.9647827148437,284.8636169433594,1.0,0.6697606444358826,0.3656315207481384,0.3656315207481384,1.0,1.0,-2.591914653778076,0.6569808721542358,1.9349339008331297,0.0674083083868026,0.8568115830421448,0.8568115830421448,0.0,415.7104187011719,410.0,46160.85546875,0.0,2827.784912109375,1.0,280.2577819824219,283.29443359375,298.1637878417969,301.2207336425781,293.1499938964844,293.1499938964844,280.54998779296875,39205.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764188051223755,1.0,0.0,0.0,3.629977226257324,3.6300015449523926,8.792271728452761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.42724609375,0.0,1534.857177734375,1895.4371337890625,0.0,2258.047119140625,0.9024091362953186,1.0,0.0,3.0,1.0,0.0
17953080,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6308372020721436,0.2964891493320465,0.2808976173400879,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7223352789878845,0.4502657651901245,0.3745938241481781,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7998965382575989,0.6223017573356628,0.4447986781597137,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6511901617050171,0.3290551006793976,0.3265070915222168,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.475325345993042,0.132089227437973,0.666072428226471,284.8621826171875,284.95001220703125,302.0797424316406,295.13287353515625,298.2657775878906,296.9647827148437,284.8636169433594,1.0,0.6697606444358826,0.3656315207481384,0.3656315207481384,1.0,1.0,-2.591914653778076,0.6569808721542358,1.9349339008331297,0.0674083083868026,0.8568115830421448,0.8568115830421448,0.0,415.7104187011719,410.0,46160.85546875,0.0,2827.784912109375,1.0,280.2577819824219,283.29443359375,298.1637878417969,301.2207336425781,293.1499938964844,293.1499938964844,280.54998779296875,39205.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764188051223755,1.0,0.0,0.0,3.629977226257324,3.6300015449523926,8.792271728452761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.42724609375,0.0,1534.857177734375,1895.4371337890625,0.0,2258.047119140625,0.9024091362953186,1.0,0.0,3.0,1.0,0.0
17953140,296.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.6286285519599915,0.0,0.2781696319580078,296.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.7199165225028992,0.0,0.3711530566215515,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.7973478436470032,0.0,0.441321313381195,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.6487006545066833,0.0,0.3232270181179046,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.4713973701000213,0.0,0.6547888517379761,284.9876708984375,294.1499938964844,302.04998779296875,295.13818359375,298.2596130371094,296.96368408203125,284.98504638671875,0.0,0.0,0.3670664727687835,0.3670664727687835,1.0,1.0,-2.56208872795105,0.6505162119865417,1.9115725755691528,0.0675361156463623,0.0,0.0,0.0,415.7820739746094,60.0,45016.90234375,0.0,2772.997314453125,0.0,280.5429077148437,283.43994140625,298.1004638671875,301.0218811035156,293.1499938964844,293.1499938964844,278.1499938964844,33755.5703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7163631916046143,3.716387271881104,9.21572620882216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1591.1632080078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.6286285519599915,0.0,0.2781696319580078,296.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.7199165225028992,0.0,0.3711530566215515,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.7973478436470032,0.0,0.441321313381195,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.6487006545066833,0.0,0.3232270181179046,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.4713973701000213,0.0,0.6547888517379761,284.9876708984375,294.1499938964844,302.04998779296875,295.13818359375,298.2596130371094,296.96368408203125,284.98504638671875,0.0,0.0,0.3670664727687835,0.3670664727687835,1.0,1.0,-2.56208872795105,0.6505162119865417,1.9115725755691528,0.0675361156463623,0.0,0.0,0.0,415.7820739746094,60.0,45016.90234375,0.0,2772.997314453125,0.0,280.5429077148437,283.43994140625,298.1004638671875,301.0218811035156,293.1499938964844,293.1499938964844,278.1499938964844,33755.5703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7163631916046143,3.716387271881104,9.21572620882216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1591.1632080078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.4818225502967834,0.0,0.0029091550968587,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.4818225502967834,0.0,0.0026039711665362,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.4818225502967834,0.0,0.0022626926656812,297.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.4818225502967834,0.0,0.0030634854920208,297.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0145316766574978,285.4039611816406,294.1499938964844,302.0331726074219,295.14031982421875,298.5205993652344,297.66552734375,284.1707763671875,0.0,0.0,0.2919042408466339,0.2919042408466339,1.0,1.0,-0.0306370072066783,0.0078290561214089,0.0228079501539468,-0.0625376477837562,0.0,0.0,0.0,-0.1717362403869629,60.0,2516.767333984375,0.0,-6.553157436428592e-05,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,8.828355930745602e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.067678272863917e-12,3.067841770551527e-12,6.672332469970178e-18,9.444776905009887e-11,9.444765802779642e-11,1.1560355956707934e-16,0.0,0.0,-0.0,0.0,0.0,6.12119065506139e-21,1.4761658416468194e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
