time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0011110977502539,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0014593322994187,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0017218862194567,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0012850526254624,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0027618661988526,285.3451538085937,294.1499938964844,302.0157470703125,295.14190673828125,299.0712280273437,299.1552734375,283.590576171875,0.0,0.0,0.2202398777008056,0.2202398777008056,1.0,1.0,0.0007425710791721,0.0029342339839786,-0.0036768049467355,-0.063836008310318,0.0,0.0,0.0,-0.0070553235709667,60.0,1270.78857421875,-0.0,-7.258171990542905e-06,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.737931886507556e-23,6.568817620960226e-23,7.208262127478078e-26,-1.1199845582184764e-18,-1.1192421636187101e-18,-7.42487798949129e-22,0.0,0.0,-0.0,0.0,0.0,6.384575043679767e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5525207519531,0.0,0.0,0.1316212117671966,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5587463378906,0.0,0.0,0.1178231388330459,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8291320800781,0.0,0.0,0.1023908406496048,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.36181640625,0.0,0.0,0.138605996966362,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0956115722656,0.0,0.0,0.6574137210845947,297.6736755371094,294.1499938964844,301.99481201171875,295.1431579589844,292.37310791015625,292.5196533203125,293.2334289550781,0.0,0.0,0.1403378546237945,0.1403378546237945,1.0,1.0,10.123169898986816,-1.4762650728225708,-8.646904945373535,5.956885814666748,0.0,0.0,0.0,3435.0712890625,60.0,3662.810791015625,-0.0,-0.1254018694162368,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379827827943783e-37,9.956425133929143e-37,2.675954075468832e-37,-1.871002250914394e-20,-1.4392359431467346e-20,-4.3176642893669455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.750244140625,0.0,0.0,0.0001218762481585,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7569580078125,0.0,0.0,0.000109456887003,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0142517089844,0.0,0.0,9.546906221657991e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.568603515625,0.0,0.0,0.0001284322497667,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3140563964844,0.0,0.0,0.0006065978086553,297.74737548828125,294.1499938964844,301.97607421875,295.1438293457031,292.4410705566406,300.7156982421875,287.8304443359375,0.0,0.0,0.0734132975339889,0.0734132975339889,1.0,1.0,0.021445358172059,3.677986023831181e-05,-0.0214821379631757,-0.0656915083527565,0.0,0.0,0.0,0.1007287725806236,60.0,1008.88818359375,-0.0,-1.147228516629184e-07,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.759845173786219e-21,-3.4792250539746035e-21,-3.280619715914832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7423400878906,0.0,0.0,0.0001099303990486,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7489318847656,0.0,0.0,9.83955033007078e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0042419433594,0.0,0.0,8.549735503038391e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5620422363281,0.0,0.0,0.0001157614606199,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3094482421875,0.0,0.0,0.0005491381161846,297.7369079589844,294.1499938964844,301.954345703125,295.1441345214844,292.583740234375,301.2398681640625,286.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176087767817,4.644661899533276e-08,0.0011760413181036,-0.0667284205555915,0.0,0.0,0.0,-0.0176693946123123,60.0,382.0853576660156,0.0,-9.351000329616e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.902595221762704e-21,-3.450674398144453e-21,-3.451920419721468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7344055175781,0.0,0.0,0.0001099275177693,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.740966796875,0.0,0.0,9.839514677878468e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9944152832031,0.0,0.0,8.549921767553315e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5554504394531,0.0,0.0,0.0001157589795184,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3046875,0.0,0.0,0.000549110409338,297.7256774902344,294.1499938964844,301.9314270019531,295.1440734863281,292.6811828613281,301.5521850585937,285.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710776016116,2.5886791377161e-08,0.0011710517574101,-0.0666959583759307,0.0,0.0,0.0,-0.017637725919485,60.0,152.29559326171875,0.0,-9.350415552944469e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901702609871228e-21,-3.4508525166259646e-21,-3.450850093245264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.71661376953125,0.0,0.0,0.0001099249639082,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7230834960937,0.0,0.0,9.839285485213622e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.97283935546875,0.0,0.0,8.549722406314686e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5402526855469,0.0,0.0,0.0001157562874141,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.29315185546875,0.0,0.0,0.0005490977200679,297.7005310058594,294.1499938964844,301.8821716308594,295.1427307128906,292.8721923828125,301.7929077148437,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,49.203125,0.0,-9.350024043897065e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901704225458362e-21,-3.450852112729181e-21,-3.450852112729181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.71661376953125,0.0,0.0,0.0001099249639082,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7230834960937,0.0,0.0,9.839285485213622e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.97283935546875,0.0,0.0,8.549722406314686e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5402526855469,0.0,0.0,0.0001157562874141,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.29315185546875,0.0,0.0,0.0005490977200679,297.7005310058594,294.1499938964844,301.8821716308594,295.1427307128906,292.8721923828125,301.7929077148437,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,49.203125,0.0,-9.350024043897065e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901704225458362e-21,-3.450852112729181e-21,-3.450852112729181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6962890625,0.0,0.0,0.0001099399160011,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.70263671875,0.0,0.0,9.840623533818872e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.94879150390625,0.0,0.0,8.550885104341432e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5224914550781,0.0,0.0,0.0001157720325863,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.27899169921875,0.0,0.0,0.0005491724004969,297.6719055175781,294.1499938964844,301.8287353515625,295.13995361328125,293.0582275390625,301.8330993652344,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.14678955078125,0.0,-9.35260899836976e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901704225458362e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6962890625,0.0,0.0,0.0001099399160011,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.70263671875,0.0,0.0,9.840623533818872e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.94879150390625,0.0,0.0,8.550885104341432e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5224914550781,0.0,0.0,0.0001157720325863,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.27899169921875,0.0,0.0,0.0005491724004969,297.6719055175781,294.1499938964844,301.8287353515625,295.13995361328125,293.0582275390625,301.8330993652344,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.14678955078125,0.0,-9.35260899836976e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901704225458362e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6734313964844,0.0,0.0,0.0001099702203646,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6796875,0.0,0.0,9.8433367384132e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9222412109375,0.0,0.0,8.553241787012666e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5021667480469,0.0,0.0,0.0001158039449364,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2621765136719,0.0,0.0,0.0005493237986229,297.6398620605469,294.1499938964844,301.7715759277344,295.1358337402344,293.2391662597656,301.8065490722656,285.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,29.667104721069336,0.0,-9.357807329024581e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6734313964844,0.0,0.0,0.0001099702203646,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6796875,0.0,0.0,9.8433367384132e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9222412109375,0.0,0.0,8.553241787012666e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5021667480469,0.0,0.0,0.0001158039449364,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2621765136719,0.0,0.0,0.0005493237986229,297.6398620605469,294.1499938964844,301.7715759277344,295.1358337402344,293.2391662597656,301.8065490722656,285.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,29.667104721069336,0.0,-9.357807329024581e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6595458984375,0.0,0.0,0.0001099931760109,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6657409667969,0.0,0.0,9.845391468843444e-05,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9063415527344,0.0,0.0,8.555027307011187e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4896545410156,0.0,0.0,0.0001158281229436,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25164794921875,0.0,0.0,0.0005494384677149,297.6204528808594,294.1499938964844,301.7381286621094,295.13299560546875,293.3380126953125,301.7803955078125,285.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717862216755,2.5953118765187355e-08,0.0011717602610588,-0.0669117867946624,0.0,0.0,0.0,-0.0176788233220577,60.0,28.653318405151367,0.0,-9.36173734089607e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.64801025390625,0.0,0.0,0.0001100140652852,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6542053222656,0.0,0.0,9.847260662354528e-05,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.8932189941406,0.0,0.0,8.556652028346434e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.479248046875,0.0,0.0,0.0001158501181635,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2427673339844,0.0,0.0,0.0005495427758432,297.6044006347656,294.1499938964844,301.7110290527344,295.1304931640625,293.4148864746094,301.7569885253906,285.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720098555088,2.5979275619647524e-08,0.0011719837784767,-0.0669798776507377,0.0,0.0,0.0,-0.0176917891949415,60.0,27.99738121032715,0.0,-9.365311370856945e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6344299316406,0.0,0.0,0.0001100402732845,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6405639648437,0.0,0.0,9.849606431089342e-05,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8778381347656,0.0,0.0,8.558690751669928e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4668884277344,0.0,0.0,0.0001158777158707,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.23211669921875,0.0,0.0,0.0005496736848726,297.5854797363281,294.1499938964844,301.6796569824219,295.1274108886719,293.5009155273437,301.7286376953125,285.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172290300019,2.6012076048687053e-08,0.0011722642229869,-0.0670652687549591,0.0,0.0,0.0,-0.0177080500870943,60.0,27.34791374206543,0.0,-9.369794184976857e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6202392578125,0.0,0.0,0.0001100694280466,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6263427734375,0.0,0.0,9.852216317085548e-05,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8619079589844,0.0,0.0,8.560957940062508e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.45391845703125,0.0,0.0,0.0001159084131359,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.22088623046875,0.0,0.0,0.0005498193204402,297.5657653808594,294.1499938964844,301.6475830078125,295.1240539550781,293.5856628417969,301.6987609863281,285.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726020602509,2.6048542878243097e-08,0.0011725759832188,-0.0671601966023445,0.0,0.0,0.0,-0.0177261289209127,60.0,26.77349281311035,0.0,-9.374779352810948e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5903015136719,0.0,0.0,0.0001101345551433,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5963134765625,0.0,0.0,9.858045086730272e-05,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.82843017578125,0.0,0.0,8.566023461753502e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4264221191406,0.0,0.0,0.0001159769963123,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1967468261719,0.0,0.0,0.0005501446430571,297.5242919921875,294.1499938964844,301.5816345214844,295.1166381835937,293.7518310546875,301.635986328125,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129976404831723e-08,0.0011732721468433,-0.0673721730709075,0.0,0.0,0.0,-0.017766498029232,60.0,25.7868766784668,0.0,-9.385915689108516e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5903015136719,0.0,0.0,0.0001101345551433,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5963134765625,0.0,0.0,9.858045086730272e-05,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.82843017578125,0.0,0.0,8.566023461753502e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4264221191406,0.0,0.0,0.0001159769963123,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1967468261719,0.0,0.0,0.0005501446430571,297.5242919921875,294.1499938964844,301.5816345214844,295.1166381835937,293.7518310546875,301.635986328125,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129976404831723e-08,0.0011732721468433,-0.0673721730709075,0.0,0.0,0.0,-0.017766498029232,60.0,25.7868766784668,0.0,-9.385915689108516e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.558349609375,0.0,0.0,0.0001102194291888,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.56427001953125,0.0,0.0,9.865642641671002e-05,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7929992675781,0.0,0.0,8.57262421050109e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3968200683594,0.0,0.0,0.0001160663668997,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1705322265625,0.0,0.0,0.0005505686276592,297.4801330566406,294.1499938964844,301.5135498046875,295.1083984375,293.91357421875,301.57012939453125,285.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236012473646042e-08,0.0011741785565391,-0.06764817237854,0.0,0.0,0.0,-0.0178190618753433,60.0,24.97105026245117,0.0,-9.400426392858209e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.558349609375,0.0,0.0,0.0001102194291888,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.56427001953125,0.0,0.0,9.865642641671002e-05,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7929992675781,0.0,0.0,8.57262421050109e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3968200683594,0.0,0.0,0.0001160663668997,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1705322265625,0.0,0.0,0.0005505686276592,297.4801330566406,294.1499938964844,301.5135498046875,295.1083984375,293.91357421875,301.57012939453125,285.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236012473646042e-08,0.0011741785565391,-0.06764817237854,0.0,0.0,0.0,-0.0178190618753433,60.0,24.97105026245117,0.0,-9.400426392858209e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5242614746094,0.0,0.0,0.0001103997419704,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.53009033203125,0.0,0.0,9.881782170850784e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7554931640625,0.0,0.0,8.586648618802428e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3651123046875,0.0,0.0,0.0001162562475656,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.14208984375,0.0,0.0,0.0005514693330042,297.4332275390625,294.1499938964844,301.4438171386719,295.0994567871094,294.0707092285156,301.5017395019531,285.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095609293297e-08,0.0011761013884097,-0.0682336390018463,0.0,0.0,0.0,-0.0179305728524923,60.0,24.305200576782227,0.0,-9.431247605107276e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5242614746094,0.0,0.0,0.0001103997419704,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.53009033203125,0.0,0.0,9.881782170850784e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7554931640625,0.0,0.0,8.586648618802428e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3651123046875,0.0,0.0,0.0001162562475656,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.14208984375,0.0,0.0,0.0005514693330042,297.4332275390625,294.1499938964844,301.4438171386719,295.0994567871094,294.0707092285156,301.5017395019531,285.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095609293297e-08,0.0011761013884097,-0.0682336390018463,0.0,0.0,0.0,-0.0179305728524923,60.0,24.305200576782227,0.0,-9.431247605107276e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.5042724609375,0.0,0.0,0.0001105173796531,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.51007080078125,0.0,0.0,9.89231193671003e-05,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7336120605469,0.0,0.0,8.595798135502264e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.346435546875,0.0,0.0,0.0001163801280199,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.125244140625,0.0,0.0,0.0005520569393411,297.40582275390625,294.1499938964844,301.4042663574219,295.0941772460937,294.1565246582031,301.462646484375,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773824226111,2.660768494422428e-08,0.0011773557635024,-0.0686154961585998,0.0,0.0,0.0,-0.0180033128708601,60.0,23.99001121520996,0.0,-9.451378701896829e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.488037109375,0.0,0.0,0.0001106044510379,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4937744140625,0.0,0.0,9.900105214910582e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7159118652344,0.0,0.0,8.602570596849546e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3312072753906,0.0,0.0,0.0001164718196378,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1114807128906,0.0,0.0,0.0005524919251911,297.3835754394531,294.1499938964844,301.372802734375,295.0899353027344,294.2232666015625,301.4314270019531,285.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783111840486,2.6716300283169403e-08,0.0011782844085246,-0.0688981413841247,0.0,0.0,0.0,-0.0180571563541889,60.0,23.76384162902832,0.0,-9.466294415005905e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4691467285156,0.0,0.0,0.0001106867566704,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.474853515625,0.0,0.0,9.907472121994942e-05,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6953430175781,0.0,0.0,8.608971984358504e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3134765625,0.0,0.0,0.0001165584908449,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0953369140625,0.0,0.0,0.0005529030459001,297.35772705078125,294.1499938964844,301.3369445800781,295.08502197265625,294.2978210449219,301.3957824707031,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791893048211,2.6818986142984613e-08,0.0011791624128818,-0.0691653415560722,0.0,0.0,0.0,-0.0181080624461174,60.0,23.5285701751709,0.0,-9.480407214823573e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.44976806640625,0.0,0.0,0.0001107457937905,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4554138183594,0.0,0.0,9.912756650010124e-05,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6742858886719,0.0,0.0,8.613563841208816e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.29522705078125,0.0,0.0,0.0001166206566267,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.07867431640625,0.0,0.0,0.0005531979259103,297.33123779296875,294.1499938964844,301.3009338378906,295.0799865722656,294.3712158203125,301.3598937988281,285.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798196937888,2.689268363553765e-08,0.0011797928018495,-0.0693571045994758,0.0,0.0,0.0,-0.0181445982307195,60.0,23.31103515625,0.0,-9.490541685863718e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4096374511719,0.0,0.0,0.0001107792413677,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4151916503906,0.0,0.0,9.91575070656836e-05,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.630859375,0.0,0.0,8.616165723651648e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2573547363281,0.0,0.0,0.0001166558795375,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0439758300781,0.0,0.0,0.0005533650401048,297.2765808105469,294.1499938964844,301.2286071777344,295.0697937011719,294.5147705078125,301.2878112792969,285.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.6934632302300088e-08,0.0011801517102867,-0.0694662556052208,0.0,0.0,0.0,-0.0181653946638107,60.0,22.915102005004883,0.0,-9.496312713963564e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4096374511719,0.0,0.0,0.0001107792413677,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4151916503906,0.0,0.0,9.91575070656836e-05,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.630859375,0.0,0.0,8.616165723651648e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2573547363281,0.0,0.0,0.0001166558795375,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0439758300781,0.0,0.0,0.0005533650401048,297.2765808105469,294.1499938964844,301.2286071777344,295.0697937011719,294.5147705078125,301.2878112792969,285.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.6934632302300088e-08,0.0011801517102867,-0.0694662556052208,0.0,0.0,0.0,-0.0181653946638107,60.0,22.915102005004883,0.0,-9.496312713963564e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3677062988281,0.0,0.0,0.0001107096322812,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3731689453125,0.0,0.0,9.909520304063336e-05,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.585693359375,0.0,0.0,8.610751683590934e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2176513671875,0.0,0.0,0.0001165825815405,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0074157714844,0.0,0.0,0.0005530173075385,297.2196655273437,294.1499938964844,301.1562805175781,295.0594787597656,294.6537170410156,301.2156066894531,285.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794395977631,2.684816635678544e-08,0.0011794127058237,-0.0692412704229354,0.0,0.0,0.0,-0.0181225314736366,60.0,22.56108856201172,0.0,-9.484418939109673e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3677062988281,0.0,0.0,0.0001107096322812,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3731689453125,0.0,0.0,9.909520304063336e-05,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.585693359375,0.0,0.0,8.610751683590934e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2176513671875,0.0,0.0,0.0001165825815405,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0074157714844,0.0,0.0,0.0005530173075385,297.2196655273437,294.1499938964844,301.1562805175781,295.0594787597656,294.6537170410156,301.2156066894531,285.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794395977631,2.684816635678544e-08,0.0011794127058237,-0.0692412704229354,0.0,0.0,0.0,-0.0181225314736366,60.0,22.56108856201172,0.0,-9.484418939109673e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3240661621094,0.0,0.0,0.0001105762712541,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3294677734375,0.0,0.0,9.897583368001506e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.53887939453125,0.0,0.0,8.600379078416154e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1762084960937,0.0,0.0,0.0001164421482826,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.96905517578125,0.0,0.0,0.000552351179067,297.1606750488281,294.1499938964844,301.0843200683594,295.0491943359375,294.7880859375,301.1436767578125,285.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780213098973,2.6682267062483334e-08,0.0011779945343732,-0.0688095763325691,0.0,0.0,0.0,-0.0180402901023626,60.0,22.241029739379883,0.0,-9.46161975434734e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3240661621094,0.0,0.0,0.0001105762712541,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3294677734375,0.0,0.0,9.897583368001506e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.53887939453125,0.0,0.0,8.600379078416154e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1762084960937,0.0,0.0,0.0001164421482826,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.96905517578125,0.0,0.0,0.000552351179067,297.1606750488281,294.1499938964844,301.0843200683594,295.0491943359375,294.7880859375,301.1436767578125,285.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780213098973,2.6682267062483334e-08,0.0011779945343732,-0.0688095763325691,0.0,0.0,0.0,-0.0180402901023626,60.0,22.241029739379883,0.0,-9.46161975434734e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.27886962890625,0.0,0.0,0.0001103422691812,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2842102050781,0.0,0.0,9.876637341221794e-05,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.49053955078125,0.0,0.0,8.582178270444274e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1331787109375,0.0,0.0,0.0001161957261501,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.92901611328125,0.0,0.0,0.0005511822528205,297.0997314453125,294.1499938964844,301.01318359375,295.03912353515625,294.9178466796875,301.07244873046875,285.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390958751676408e-08,0.0011755045270547,-0.0680514574050903,0.0,0.0,0.0,-0.0178958810865879,60.0,21.94609260559082,0.0,-9.4216510149181e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.27886962890625,0.0,0.0,0.0001103422691812,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2842102050781,0.0,0.0,9.876637341221794e-05,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.49053955078125,0.0,0.0,8.582178270444274e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1331787109375,0.0,0.0,0.0001161957261501,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.92901611328125,0.0,0.0,0.0005511822528205,297.0997314453125,294.1499938964844,301.01318359375,295.03912353515625,294.9178466796875,301.07244873046875,285.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390958751676408e-08,0.0011755045270547,-0.0680514574050903,0.0,0.0,0.0,-0.0178958810865879,60.0,21.94609260559082,0.0,-9.4216510149181e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25567626953125,0.0,0.0,0.0001101791058317,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.260986328125,0.0,0.0,9.862033039098606e-05,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4658203125,0.0,0.0,8.569488272769377e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1110534667969,0.0,0.0,0.0001160239044111,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.90838623046875,0.0,0.0,0.0005503672291524,297.0685729980469,294.1499938964844,300.97802734375,295.03424072265625,294.9809265136719,301.03729248046875,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737938039004,2.6187786161813165e-08,0.001173767610453,-0.067522644996643,0.0,0.0,0.0,-0.0177951622754335,60.0,21.80494499206543,0.0,-9.393825450842996e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.232177734375,0.0,0.0,0.0001099955843528,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2374267578125,0.0,0.0,9.845606109593064e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4407653808594,0.0,0.0,8.555214299121872e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0885925292969,0.0,0.0,0.0001158306549768,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8874206542969,0.0,0.0,0.0005494505167007,297.0370178222656,294.1499938964844,300.9432373046875,295.0294494628906,295.0428771972656,301.0024719238281,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718405876308,2.5959254301710644e-08,0.0011718146270141,-0.0669277608394622,0.0,0.0,0.0,-0.0176818743348121,60.0,21.666879653930664,0.0,-9.362575070781533e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1842041015625,0.0,0.0,0.0001095843836083,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1893920898437,0.0,0.0,9.808799950405957e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3897705078125,0.0,0.0,8.523232099832967e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0426940917969,0.0,0.0,0.0001153976336354,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84442138671875,0.0,0.0,0.0005473964847624,296.9727783203125,294.1499938964844,300.8749389648437,295.02032470703125,295.16357421875,300.9339904785156,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167461508885,2.5447151941193624e-08,0.0011674361303448,-0.0655944719910621,0.0,0.0,0.0,-0.0174280051141977,60.0,21.399791717529297,0.0,-9.292738667454614e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1842041015625,0.0,0.0,0.0001095843836083,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1893920898437,0.0,0.0,9.808799950405957e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3897705078125,0.0,0.0,8.523232099832967e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0426940917969,0.0,0.0,0.0001153976336354,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84442138671875,0.0,0.0,0.0005473964847624,296.9727783203125,294.1499938964844,300.8749389648437,295.02032470703125,295.16357421875,300.9339904785156,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167461508885,2.5447151941193624e-08,0.0011674361303448,-0.0655944719910621,0.0,0.0,0.0,-0.0174280051141977,60.0,21.399791717529297,0.0,-9.292738667454614e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.135009765625,0.0,0.0,0.0001091966914827,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1401062011719,0.0,0.0,9.774097998160868e-05,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3376159667969,0.0,0.0,8.493078348692507e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9955444335937,0.0,0.0,0.0001149893796537,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8001403808594,0.0,0.0,0.0005454599158838,296.9071044921875,294.1499938964844,300.8087158203125,295.0119323730469,295.2799072265625,300.8672790527344,285.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633328394964,2.4964345257672e-08,0.0011633079266175,-0.064337134361267,0.0,0.0,0.0,-0.0171886589378118,60.0,21.150394439697266,0.0,-9.227135677747357e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.135009765625,0.0,0.0,0.0001091966914827,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1401062011719,0.0,0.0,9.774097998160868e-05,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3376159667969,0.0,0.0,8.493078348692507e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9955444335937,0.0,0.0,0.0001149893796537,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8001403808594,0.0,0.0,0.0005454599158838,296.9071044921875,294.1499938964844,300.8087158203125,295.0119323730469,295.2799072265625,300.8672790527344,285.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633328394964,2.4964345257672e-08,0.0011633079266175,-0.064337134361267,0.0,0.0,0.0,-0.0171886589378118,60.0,21.150394439697266,0.0,-9.227135677747357e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
