time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.08465576171875,0.0,0.0,0.0001088977514882,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0896911621094,0.0,0.0,9.747339936438948e-05,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.28436279296875,0.0,0.0,8.46982657094486e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9472045898437,0.0,0.0,0.0001146745780715,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7546081542969,0.0,0.0,0.0005439665983431,296.84014892578125,294.1499938964844,300.7449035644531,295.0044860839844,295.3923034667969,300.8025207519531,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601495789363,2.4592106129261992e-08,0.0011601250153034,-0.0633675381541252,0.0,0.0,0.0,-0.0170041248202323,60.0,20.925750732421875,0.0,-9.176714854675085e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.08465576171875,0.0,0.0,0.0001088977514882,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0896911621094,0.0,0.0,9.747339936438948e-05,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.28436279296875,0.0,0.0,8.46982657094486e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9472045898437,0.0,0.0,0.0001146745780715,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7546081542969,0.0,0.0,0.0005439665983431,296.84014892578125,294.1499938964844,300.7449035644531,295.0044860839844,295.3923034667969,300.8025207519531,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601495789363,2.4592106129261992e-08,0.0011601250153034,-0.0633675381541252,0.0,0.0,0.0,-0.0170041248202323,60.0,20.925750732421875,0.0,-9.176714854675085e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0414428710937,0.0,0.0,0.0001086713091353,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0464172363281,0.0,0.0,9.72707202890888e-05,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2387390136719,0.0,0.0,8.45221511553973e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9056396484375,0.0,0.0,0.0001144361303886,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7153625488281,0.0,0.0,0.0005428355070762,296.7828369140625,294.1499938964844,300.69354248046875,294.9990539550781,295.4835510253906,300.7500305175781,285.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577398981899,2.4310171653496585e-08,0.0011577155673876,-0.0626330524682998,0.0,0.0,0.0,-0.0168643631041049,60.0,20.75708198547364,0.0,-9.138617684811837e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0331420898437,0.0,0.0,0.0001086283373297,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0380859375,0.0,0.0,9.72322523011826e-05,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.22998046875,0.0,0.0,8.448872540611774e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.89764404296875,0.0,0.0,0.0001143908739322,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.70782470703125,0.0,0.0,0.0005426208372227,296.7718505859375,294.1499938964844,300.6839904785156,294.99810791015625,295.50067138671875,300.740234375,285.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572822695598,2.4256667785493853e-08,0.0011572580551728,-0.0624936483800411,0.0,0.0,0.0,-0.0168378390371799,60.0,20.726221084594727,0.0,-9.13139714953104e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0069580078125,0.0,0.0,0.000108495936729,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0118713378906,0.0,0.0,9.711374150356278e-05,299.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2023620605469,0.0,0.0,8.43857487780042e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8724365234375,0.0,0.0,0.0001142514520324,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6839904785156,0.0,0.0,0.0005419594817794,296.7372436523437,294.1499938964844,300.6547546386719,294.99542236328125,295.5534362792969,300.7101135253906,285.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558720143511,2.4091812989013306e-08,0.0011558479163795,-0.0620641186833381,0.0,0.0,0.0,-0.0167561117559671,60.0,20.63351058959961,0.0,-9.109166398957316e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9804992675781,0.0,0.0,0.0001083675451809,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.98541259765625,0.0,0.0,9.699881775304676e-05,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1745300292969,0.0,0.0,8.428588625974953e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.84698486328125,0.0,0.0,0.000114116250188,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.65985107421875,0.0,0.0,0.0005413181497715,296.70233154296875,294.1499938964844,300.6263732910156,294.9930725097656,295.60528564453125,300.6807556152344,285.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545052984729,2.393195686067884e-08,0.0011544814333319,-0.0616475716233253,0.0,0.0,0.0,-0.0166768655180931,60.0,20.544822692871094,0.0,-9.087634822435577e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9268798828125,0.0,0.0,0.0001081207883544,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.93170166015625,0.0,0.0,9.67779487837106e-05,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1181335449219,0.0,0.0,8.40939610498026e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7952575683594,0.0,0.0,0.0001138563966378,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6108093261719,0.0,0.0,0.0005400854861363,296.6317138671875,294.1499938964844,300.5724792480469,294.989501953125,295.7064208984375,300.62451171875,285.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624728839877207e-08,0.0011518545215949,-0.0608469322323799,0.0,0.0,0.0,-0.0165245607495307,60.0,20.378738403320312,0.0,-9.04632599940669e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9268798828125,0.0,0.0,0.0001081207883544,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.93170166015625,0.0,0.0,9.67779487837106e-05,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1181335449219,0.0,0.0,8.40939610498026e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7952575683594,0.0,0.0,0.0001138563966378,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6108093261719,0.0,0.0,0.0005400854861363,296.6317138671875,294.1499938964844,300.5724792480469,294.989501953125,295.7064208984375,300.62451171875,285.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624728839877207e-08,0.0011518545215949,-0.0608469322323799,0.0,0.0,0.0,-0.0165245607495307,60.0,20.378738403320312,0.0,-9.04632599940669e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.872314453125,0.0,0.0,0.0001078889617929,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8770446777344,0.0,0.0,9.65704457485117e-05,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.06085205078125,0.0,0.0,8.391365554416552e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7425537109375,0.0,0.0,0.0001136122737079,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.56072998046875,0.0,0.0,0.0005389275029301,296.56005859375,294.1499938964844,300.5226745605469,294.9876403808594,295.8042297363281,300.5718994140625,285.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336108156968294e-08,0.0011493868660181,-0.0600946769118309,0.0,0.0,0.0,-0.0163814797997474,60.0,20.22708320617676,0.0,-9.007604262478709e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.872314453125,0.0,0.0,0.0001078889617929,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8770446777344,0.0,0.0,9.65704457485117e-05,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.06085205078125,0.0,0.0,8.391365554416552e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7425537109375,0.0,0.0,0.0001136122737079,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.56072998046875,0.0,0.0,0.0005389275029301,296.56005859375,294.1499938964844,300.5226745605469,294.9876403808594,295.8042297363281,300.5718994140625,285.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336108156968294e-08,0.0011493868660181,-0.0600946769118309,0.0,0.0,0.0,-0.0163814797997474,60.0,20.22708320617676,0.0,-9.007604262478709e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8169250488281,0.0,0.0,0.000107672312879,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8216247558594,0.0,0.0,9.637651965022088e-05,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0027770996094,0.0,0.0,8.374515164177865e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.68902587890625,0.0,0.0,0.0001133841360569,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5097961425781,0.0,0.0,0.0005378453060984,296.4875793457031,294.1499938964844,300.4774169921875,294.9876708984375,295.8992614746094,300.5228271484375,285.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.30663879108306e-08,0.0011470810277387,-0.0593915954232215,0.0,0.0,0.0,-0.016247771680355,60.0,20.0877742767334,0.0,-8.971493770104645e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8169250488281,0.0,0.0,0.000107672312879,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8216247558594,0.0,0.0,9.637651965022088e-05,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0027770996094,0.0,0.0,8.374515164177865e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.68902587890625,0.0,0.0,0.0001133841360569,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5097961425781,0.0,0.0,0.0005378453060984,296.4875793457031,294.1499938964844,300.4774169921875,294.9876708984375,295.8992614746094,300.5228271484375,285.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.30663879108306e-08,0.0011470810277387,-0.0593915954232215,0.0,0.0,0.0,-0.016247771680355,60.0,20.0877742767334,0.0,-8.971493770104645e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7606811523437,0.0,0.0,0.0001074715182767,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7652893066406,0.0,0.0,9.619678894523533e-05,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9438781738281,0.0,0.0,8.35889732115902e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.63458251953125,0.0,0.0,0.0001131726894527,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4579162597656,0.0,0.0,0.0005368422716856,296.4141845703125,294.1499938964844,300.4371032714844,294.98980712890625,295.9913330078125,300.4784545898437,285.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.2816420752747035e-08,0.0011449438752606,-0.0587399266660213,0.0,0.0,0.0,-0.016123853623867,60.0,19.962364196777344,0.0,-8.938091866639297e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7606811523437,0.0,0.0,0.0001074715182767,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7652893066406,0.0,0.0,9.619678894523533e-05,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9438781738281,0.0,0.0,8.35889732115902e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.63458251953125,0.0,0.0,0.0001131726894527,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4579162597656,0.0,0.0,0.0005368422716856,296.4141845703125,294.1499938964844,300.4371032714844,294.98980712890625,295.9913330078125,300.4784545898437,285.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.2816420752747035e-08,0.0011449438752606,-0.0587399266660213,0.0,0.0,0.0,-0.016123853623867,60.0,19.962364196777344,0.0,-8.938091866639297e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.73223876953125,0.0,0.0,0.0001073776220437,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.73681640625,0.0,0.0,9.61127516347915e-05,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9141540527344,0.0,0.0,8.351595170097426e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6070556640625,0.0,0.0,0.0001130738164647,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4316101074219,0.0,0.0,0.0005363732925616,296.3771667480469,294.1499938964844,300.4189147949219,294.9917297363281,296.0362854003906,300.4581298828125,285.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.2699541801785017e-08,0.001143944566138,-0.0584351979196071,0.0,0.0,0.0,-0.0160659123212099,60.0,19.90481185913086,0.0,-8.922495453589364e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.70361328125,0.0,0.0,0.0001072882660082,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7081604003906,0.0,0.0,9.603275975678116e-05,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8842163085937,0.0,0.0,8.344644447788596e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5793151855469,0.0,0.0,0.0001129797092289,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4051208496094,0.0,0.0,0.00053592689801,296.3399353027344,294.1499938964844,300.40216064453125,294.9942321777344,296.08056640625,300.43902587890625,285.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430160375311,2.2588304560144934e-08,0.0011429934529587,-0.0581451617181301,0.0,0.0,0.0,-0.0160107668489217,60.0,19.85041618347168,0.0,-8.907664295065842e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.64581298828125,0.0,0.0,0.0001071265869541,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6502990722656,0.0,0.0,9.588804823579268e-05,299.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8238830566406,0.0,0.0,8.332069410244003e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5232849121094,0.0,0.0,0.0001128094590967,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3515625,0.0,0.0,0.0005351193249225,296.2650146484375,294.1499938964844,300.3729858398437,295.00115966796875,296.16748046875,300.404541015625,285.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412953026592,2.2387069975593483e-08,0.0011412729509174,-0.0576204322278499,0.0,0.0,0.0,-0.0159110073000192,60.0,19.75091361999512,0.0,-8.880865465243917e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.64581298828125,0.0,0.0,0.0001071265869541,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6502990722656,0.0,0.0,9.588804823579268e-05,299.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8238830566406,0.0,0.0,8.332069410244003e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5232849121094,0.0,0.0,0.0001128094590967,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3515625,0.0,0.0,0.0005351193249225,296.2650146484375,294.1499938964844,300.3729858398437,295.00115966796875,296.16748046875,300.404541015625,285.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412953026592,2.2387069975593483e-08,0.0011412729509174,-0.0576204322278499,0.0,0.0,0.0,-0.0159110073000192,60.0,19.75091361999512,0.0,-8.880865465243917e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5872802734375,0.0,0.0,0.0001069914360414,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5917053222656,0.0,0.0,9.576707088854164e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7628173828125,0.0,0.0,8.321557834278792e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4664611816406,0.0,0.0,0.0001126671340898,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2972106933594,0.0,0.0,0.0005344441742636,296.1893310546875,294.1499938964844,300.3500061035156,295.01080322265625,296.2519836425781,300.3759155273437,285.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398571077734,2.2218879180968546e-08,0.0011398348724469,-0.0571818314492702,0.0,0.0,0.0,-0.015827627852559,60.0,19.66581916809082,0.0,-8.858498290464922e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5872802734375,0.0,0.0,0.0001069914360414,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5917053222656,0.0,0.0,9.576707088854164e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7628173828125,0.0,0.0,8.321557834278792e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4664611816406,0.0,0.0,0.0001126671340898,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2972106933594,0.0,0.0,0.0005344441742636,296.1893310546875,294.1499938964844,300.3500061035156,295.01080322265625,296.2519836425781,300.3759155273437,285.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398571077734,2.2218879180968546e-08,0.0011398348724469,-0.0571818314492702,0.0,0.0,0.0,-0.015827627852559,60.0,19.66581916809082,0.0,-8.858498290464922e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.52801513671875,0.0,0.0,0.0001068819256033,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5323791503906,0.0,0.0,9.566905646352096e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7010803222656,0.0,0.0,8.313040598295629e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4089050292969,0.0,0.0,0.0001125518174376,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2420349121094,0.0,0.0,0.000533897196874,296.11297607421875,294.1499938964844,300.33056640625,295.0219421386719,296.334228515625,300.3525085449219,285.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386920232325,2.20826397168139e-08,0.0011386700207367,-0.0568265244364738,0.0,0.0,0.0,-0.0157600902020931,60.0,19.593969345092773,0.0,-8.840400056442378e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.52801513671875,0.0,0.0,0.0001068819256033,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5323791503906,0.0,0.0,9.566905646352096e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7010803222656,0.0,0.0,8.313040598295629e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4089050292969,0.0,0.0,0.0001125518174376,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2420349121094,0.0,0.0,0.000533897196874,296.11297607421875,294.1499938964844,300.33056640625,295.0219421386719,296.334228515625,300.3525085449219,285.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386920232325,2.20826397168139e-08,0.0011386700207367,-0.0568265244364738,0.0,0.0,0.0,-0.0157600902020931,60.0,19.593969345092773,0.0,-8.840400056442378e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4728698730469,0.0,0.0,0.0001067999546648,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4771728515625,0.0,0.0,9.559568570693956e-05,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.6436767578125,0.0,0.0,8.306665404234082e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3553161621094,0.0,0.0,0.0001124655027524,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.19061279296875,0.0,0.0,0.0005334877059794,296.0421447753906,294.1499938964844,300.31317138671875,295.0321960449219,296.4079895019531,300.3334350585937,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378203053027,2.1980691045087042e-08,0.0011377983028069,-0.0565606355667114,0.0,0.0,0.0,-0.0157095491886138,60.0,19.53631401062012,0.0,-8.826869901668034e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.46807861328125,0.0,0.0,0.0001067936391336,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.47235107421875,0.0,0.0,9.559002501191571e-05,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.638671875,0.0,0.0,8.306173549499363e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.35064697265625,0.0,0.0,0.0001124588452512,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1861267089844,0.0,0.0,0.0005334561574272,296.0359802246094,294.1499938964844,300.3116760253906,295.0331115722656,296.414306640625,300.33184814453125,285.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972830666072696e-08,0.0011377311311662,-0.0565401352941989,0.0,0.0,0.0,-0.0157056525349617,60.0,19.53157615661621,0.0,-8.825826824931937e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4378356933594,0.0,0.0,0.0001067573393811,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.44207763671875,0.0,0.0,9.555753786116838e-05,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6072082519531,0.0,0.0,8.30335047794506e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3212280273437,0.0,0.0,0.0001124206246458,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1578674316406,0.0,0.0,0.0005332748405635,295.9972229003906,294.1499938964844,300.3024597167969,295.0386962890625,296.4535217285156,300.32208251953125,285.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373672168701,2.1927704096924572e-08,0.0011373452143743,-0.056422434747219,0.0,0.0,0.0,-0.0156832803040742,60.0,19.50338554382324,0.0,-8.819841212925895e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.40740966796875,0.0,0.0,0.0001067253251676,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4116516113281,0.0,0.0,9.552887786412612e-05,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5756225585937,0.0,0.0,8.300859917653725e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2916564941406,0.0,0.0,0.0001123869078583,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.12945556640625,0.0,0.0,0.000533114944119,295.9583435058594,294.1499938964844,300.2933654785156,295.0443115234375,296.4922180175781,300.3125915527344,285.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370268184691,2.1887908374651488e-08,0.0011370049323886,-0.0563186407089233,0.0,0.0,0.0,-0.0156635530292987,60.0,19.47686767578125,0.0,-8.81456472257014e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3461608886719,0.0,0.0,0.0001066744007403,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.350341796875,0.0,0.0,9.548329398967326e-05,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5119934082031,0.0,0.0,8.296899613924325e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2320251464844,0.0,0.0,0.0001123332840506,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0721130371094,0.0,0.0,0.0005328605184331,295.88018798828125,294.1499938964844,300.2755126953125,295.05548095703125,296.5682067871094,300.2940979003906,285.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364858364686,2.1824648754886773e-08,0.0011364640668034,-0.0561536438763141,0.0,0.0,0.0,-0.0156321935355663,60.0,19.42824363708496,0.0,-8.80618031828817e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3461608886719,0.0,0.0,0.0001066744007403,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.350341796875,0.0,0.0,9.548329398967326e-05,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5119934082031,0.0,0.0,8.296899613924325e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2320251464844,0.0,0.0,0.0001123332840506,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0721130371094,0.0,0.0,0.0005328605184331,295.88018798828125,294.1499938964844,300.2755126953125,295.05548095703125,296.5682067871094,300.2940979003906,285.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364858364686,2.1824648754886773e-08,0.0011364640668034,-0.0561536438763141,0.0,0.0,0.0,-0.0156321935355663,60.0,19.42824363708496,0.0,-8.80618031828817e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2843017578125,0.0,0.0,0.0001066391268977,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2884216308594,0.0,0.0,9.545173088554292e-05,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.44781494140625,0.0,0.0,8.294155850308016e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717834472656,0.0,0.0,0.000112296140287,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0140991210937,0.0,0.0,0.0005326843820512,295.8015441894531,294.1499938964844,300.25811767578125,295.0665588378906,296.6422119140625,300.27618408203125,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361116776242,2.1780893533218666e-08,0.0011360899079591,-0.0560395158827304,0.0,0.0,0.0,-0.0156105011701583,60.0,19.385353088378903,0.0,-8.800383000107106e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2843017578125,0.0,0.0,0.0001066391268977,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2884216308594,0.0,0.0,9.545173088554292e-05,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.44781494140625,0.0,0.0,8.294155850308016e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717834472656,0.0,0.0,0.000112296140287,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0140991210937,0.0,0.0,0.0005326843820512,295.8015441894531,294.1499938964844,300.25811767578125,295.0665588378906,296.6422119140625,300.27618408203125,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361116776242,2.1780893533218666e-08,0.0011360899079591,-0.0560395158827304,0.0,0.0,0.0,-0.0156105011701583,60.0,19.385353088378903,0.0,-8.800383000107106e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2218933105469,0.0,0.0,0.0001066167315002,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2259521484375,0.0,0.0,9.543167834635824e-05,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3830871582031,0.0,0.0,8.29241398605518e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1109619140625,0.0,0.0,0.0001122725589084,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9555053710937,0.0,0.0,0.0005325725069269,295.722412109375,294.1499938964844,300.2411499023437,295.0775756835937,296.7142944335937,300.2587890625,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358745396137,2.1753171708382986e-08,0.0011358527699485,-0.055967204272747,0.0,0.0,0.0,-0.0155967576429247,60.0,19.34739112854004,0.0,-8.796710915248698e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2218933105469,0.0,0.0,0.0001066167315002,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2259521484375,0.0,0.0,9.543167834635824e-05,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3830871582031,0.0,0.0,8.29241398605518e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1109619140625,0.0,0.0,0.0001122725589084,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9555053710937,0.0,0.0,0.0005325725069269,295.722412109375,294.1499938964844,300.2411499023437,295.0775756835937,296.7142944335937,300.2587890625,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358745396137,2.1753171708382986e-08,0.0011358527699485,-0.055967204272747,0.0,0.0,0.0,-0.0155967576429247,60.0,19.34739112854004,0.0,-8.796710915248698e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.158935546875,0.0,0.0,0.000106604929897,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1629333496094,0.0,0.0,9.542111365590245e-05,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.31787109375,0.0,0.0,8.29149576020427e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.049560546875,0.0,0.0,0.0001122601242968,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.89630126953125,0.0,0.0,0.0005325135425664,295.64288330078125,294.1499938964844,300.2245178222656,295.0884094238281,296.7845764160156,300.2417907714844,285.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357503244653,2.1738644662150364e-08,0.0011357285548001,-0.0559293143451213,0.0,0.0,0.0,-0.0155895557254552,60.0,19.313627243041992,0.0,-8.794787476062994e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.158935546875,0.0,0.0,0.000106604929897,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1629333496094,0.0,0.0,9.542111365590245e-05,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.31787109375,0.0,0.0,8.29149576020427e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.049560546875,0.0,0.0,0.0001122601242968,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.89630126953125,0.0,0.0,0.0005325135425664,295.64288330078125,294.1499938964844,300.2245178222656,295.0884094238281,296.7845764160156,300.2417907714844,285.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357503244653,2.1738644662150364e-08,0.0011357285548001,-0.0559293143451213,0.0,0.0,0.0,-0.0155895557254552,60.0,19.313627243041992,0.0,-8.794787476062994e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1272888183594,0.0,0.0,0.0001066020849975,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1312561035156,0.0,0.0,9.541856707073748e-05,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2850952148437,0.0,0.0,8.291275298688561e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0186767578125,0.0,0.0,0.0001122571338783,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8664855957031,0.0,0.0,0.0005324993398971,295.6029663085937,294.1499938964844,300.2163391113281,295.09375,296.8190612792969,300.2334289550781,285.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357208713889,2.1735196753525088e-08,0.0011356991017237,-0.0559203177690506,0.0,0.0,0.0,-0.0155878467485308,60.0,19.298078536987305,0.0,-8.794330597083899e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.09552001953125,0.0,0.0,0.0001066013428498,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0994567871094,0.0,0.0,9.54179049585946e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.252197265625,0.0,0.0,8.291217091027647e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9876708984375,0.0,0.0,0.0001122563553508,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8365478515625,0.0,0.0,0.0005324956146068,295.56298828125,294.1499938964844,300.208251953125,295.0990600585937,296.85308837890625,300.22515869140625,285.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357136536389,2.173436008945373e-08,0.001135692000389,-0.055918138474226,0.0,0.0,0.0,-0.0155874323099851,60.0,19.283308029174805,0.0,-8.79421975241712e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0315856933594,0.0,0.0,0.0001066047916538,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0354919433594,0.0,0.0,9.5420989964623e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1860656738281,0.0,0.0,8.29148557386361e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9252624511719,0.0,0.0,0.0001122599860536,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7762451171875,0.0,0.0,0.0005325128440745,295.4827575683594,294.1499938964844,300.1922607421875,295.1094665527344,296.9197998046875,300.2088623046875,285.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357519542798,2.1738834732332183e-08,0.0011357301846146,-0.055929809808731,0.0,0.0,0.0,-0.0155896507203578,60.0,19.256023406982425,0.0,-8.794812345058747e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0315856933594,0.0,0.0,0.0001066047916538,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0354919433594,0.0,0.0,9.5420989964623e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1860656738281,0.0,0.0,8.29148557386361e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9252624511719,0.0,0.0,0.0001122599860536,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7762451171875,0.0,0.0,0.0005325128440745,295.4827575683594,294.1499938964844,300.1922607421875,295.1094665527344,296.9197998046875,300.2088623046875,285.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357519542798,2.1738834732332183e-08,0.0011357301846146,-0.055929809808731,0.0,0.0,0.0,-0.0155896507203578,60.0,19.256023406982425,0.0,-8.794812345058747e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.96728515625,0.0,0.0,0.0001066126933437,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9711303710937,0.0,0.0,9.5428062195424e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1195983886719,0.0,0.0,8.292099664686248e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8624572753906,0.0,0.0,0.0001122683024732,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.715576171875,0.0,0.0,0.0005325523088686,295.4022827148437,294.1499938964844,300.1764831542969,295.1195678710937,296.985107421875,300.1928100585937,285.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.174884805583588e-08,0.0011358157498762,-0.0559559278190135,0.0,0.0,0.0,-0.0155946146696805,60.0,19.23085021972656,0.0,-8.79613892834641e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
