time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.96728515625,0.0,0.0,0.0001066126933437,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9711303710937,0.0,0.0,9.5428062195424e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1195983886719,0.0,0.0,8.292099664686248e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8624572753906,0.0,0.0,0.0001122683024732,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.715576171875,0.0,0.0,0.0005325523088686,295.4022827148437,294.1499938964844,300.1764831542969,295.1195678710937,296.985107421875,300.1928100585937,285.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.174884805583588e-08,0.0011358157498762,-0.0559559278190135,0.0,0.0,0.0,-0.0155946146696805,60.0,19.23085021972656,0.0,-8.79613892834641e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.902587890625,0.0,0.0,0.0001066252443706,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9063720703125,0.0,0.0,9.543929627398028e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0527648925781,0.0,0.0,8.293076098198071e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7992248535156,0.0,0.0,0.0001122815228882,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6544189453125,0.0,0.0,0.0005326149985194,295.321533203125,294.1499938964844,300.16094970703125,295.12939453125,297.0487976074219,300.177001953125,285.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764662960777066e-08,0.0011359510244801,-0.0559971779584884,0.0,0.0,0.0,-0.0156024545431137,60.0,19.20760536193848,0.0,-8.798232897788696e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.902587890625,0.0,0.0,0.0001066252443706,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9063720703125,0.0,0.0,9.543929627398028e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0527648925781,0.0,0.0,8.293076098198071e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7992248535156,0.0,0.0,0.0001122815228882,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6544189453125,0.0,0.0,0.0005326149985194,295.321533203125,294.1499938964844,300.16094970703125,295.12939453125,297.0487976074219,300.177001953125,285.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764662960777066e-08,0.0011359510244801,-0.0559971779584884,0.0,0.0,0.0,-0.0156024545431137,60.0,19.20760536193848,0.0,-8.798232897788696e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8375244140625,0.0,0.0,0.0001066412878572,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8412475585937,0.0,0.0,9.545365901431067e-05,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.985595703125,0.0,0.0,8.294323924928904e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7356262207031,0.0,0.0,0.0001122984176618,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.59283447265625,0.0,0.0,0.0005326951504684,295.2406311035156,294.1499938964844,300.14556884765625,295.1388244628906,297.11090087890625,300.1614074707031,285.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361450888216,2.1784822834547413e-08,0.0011361233191564,-0.0560497604310512,0.0,0.0,0.0,-0.0156124476343393,60.0,19.186010360717773,0.0,-8.800903827932417e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8375244140625,0.0,0.0,0.0001066412878572,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8412475585937,0.0,0.0,9.545365901431067e-05,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.985595703125,0.0,0.0,8.294323924928904e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7356262207031,0.0,0.0,0.0001122984176618,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.59283447265625,0.0,0.0,0.0005326951504684,295.2406311035156,294.1499938964844,300.14556884765625,295.1388244628906,297.11090087890625,300.1614074707031,285.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361450888216,2.1784822834547413e-08,0.0011361233191564,-0.0560497604310512,0.0,0.0,0.0,-0.0156124476343393,60.0,19.186010360717773,0.0,-8.800903827932417e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8049011230469,0.0,0.0,0.0001066463228198,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.80859375,0.0,0.0,9.545816283207388e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.951904296875,0.0,0.0,8.294715371448547e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7037048339844,0.0,0.0,0.0001123037145589,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5619201660156,0.0,0.0,0.000532720296178,295.2001037597656,294.1499938964844,300.137939453125,295.14337158203125,297.1415100097656,300.1536560058594,285.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361992219462,2.1791176862961947e-08,0.0011361774522811,-0.0560663379728794,0.0,0.0,0.0,-0.0156155973672866,60.0,19.17565155029297,0.0,-8.801745110531557e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.77215576171875,0.0,0.0,0.0001066613258444,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7758178710937,0.0,0.0,9.547159424982964e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9181213378906,0.0,0.0,8.295882435049862e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.67169189453125,0.0,0.0,0.0001123195179388,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5309143066406,0.0,0.0,0.0005327952676452,295.1595153808594,294.1499938964844,300.1303100585937,295.1478271484375,297.17156982421875,300.1459655761719,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363608064129,2.1809958283824933e-08,0.0011363389203324,-0.0561153255403041,0.0,0.0,0.0,-0.0156249124556779,60.0,19.16553497314453,0.0,-8.80423343119219e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7064208984375,0.0,0.0,0.0001066823315341,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7100524902344,0.0,0.0,9.54903953243047e-05,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.850341796875,0.0,0.0,8.297515887534246e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6073913574219,0.0,0.0,0.000112341629574,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4685974121094,0.0,0.0,0.0005329001578502,295.0782775878906,294.1499938964844,300.1151428222656,295.1564025878906,297.2307434082031,300.1306457519531,286.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365852551534,2.1836289221255363e-08,0.0011365633690729,-0.0561840049922466,0.0,0.0,0.0,-0.0156379621475934,60.0,19.14616775512696,0.0,-8.807722906567508e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7064208984375,0.0,0.0,0.0001066823315341,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7100524902344,0.0,0.0,9.54903953243047e-05,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.850341796875,0.0,0.0,8.297515887534246e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6073913574219,0.0,0.0,0.000112341629574,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4685974121094,0.0,0.0,0.0005329001578502,295.0782775878906,294.1499938964844,300.1151428222656,295.1564025878906,297.2307434082031,300.1306457519531,286.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365852551534,2.1836289221255363e-08,0.0011365633690729,-0.0561840049922466,0.0,0.0,0.0,-0.0156379621475934,60.0,19.14616775512696,0.0,-8.807722906567508e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.64044189453125,0.0,0.0,0.0001067201737896,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6440124511719,0.0,0.0,9.552426490699872e-05,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7823181152344,0.0,0.0,8.300459012389183e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.54278564453125,0.0,0.0,0.0001123814872698,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.40594482421875,0.0,0.0,0.0005330892163328,294.9969482421875,294.1499938964844,300.1000061035156,295.1644592285156,297.2885131835937,300.11541748046875,286.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369896819815,2.188360603838646e-08,0.001136967795901,-0.056307416409254,0.0,0.0,0.0,-0.0156614184379577,60.0,19.127954483032227,0.0,-8.813994156753324e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.64044189453125,0.0,0.0,0.0001067201737896,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6440124511719,0.0,0.0,9.552426490699872e-05,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7823181152344,0.0,0.0,8.300459012389183e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.54278564453125,0.0,0.0,0.0001123814872698,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.40594482421875,0.0,0.0,0.0005330892163328,294.9969482421875,294.1499938964844,300.1000061035156,295.1644592285156,297.2885131835937,300.11541748046875,286.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369896819815,2.188360603838646e-08,0.001136967795901,-0.056307416409254,0.0,0.0,0.0,-0.0156614184379577,60.0,19.127954483032227,0.0,-8.813994156753324e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5741577148437,0.0,0.0,0.0001068055644282,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.57769775390625,0.0,0.0,9.560069884173572e-05,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.71405029296875,0.0,0.0,8.30710050649941e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4778747558594,0.0,0.0,0.000112471403554,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3429870605469,0.0,0.0,0.000533515762072,294.91552734375,294.1499938964844,300.0848693847656,295.1719665527344,297.3448791503906,300.1002197265625,286.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379007482901,2.1990160803397885e-08,0.0011378787457942,-0.0565853342413902,0.0,0.0,0.0,-0.0157142411917448,60.0,19.11477851867676,0.0,-8.828126141224858e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5741577148437,0.0,0.0,0.0001068055644282,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.57769775390625,0.0,0.0,9.560069884173572e-05,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.71405029296875,0.0,0.0,8.30710050649941e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4778747558594,0.0,0.0,0.000112471403554,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3429870605469,0.0,0.0,0.000533515762072,294.91552734375,294.1499938964844,300.0848693847656,295.1719665527344,297.3448791503906,300.1002197265625,286.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379007482901,2.1990160803397885e-08,0.0011378787457942,-0.0565853342413902,0.0,0.0,0.0,-0.0157142411917448,60.0,19.11477851867676,0.0,-8.828126141224858e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5075988769531,0.0,0.0,0.0001069080317392,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5110778808594,0.0,0.0,9.56924122874625e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6455078125,0.0,0.0,8.315070590469986e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.41265869140625,0.0,0.0,0.0001125793060055,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2796630859375,0.0,0.0,0.0005340275820344,294.833984375,294.1499938964844,300.0697021484375,295.17889404296875,297.3998413085937,300.0849914550781,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389936553314,2.2117987441561133e-08,0.0011389715364202,-0.0569187141954898,0.0,0.0,0.0,-0.0157776102423667,60.0,19.106216430664062,0.0,-8.84509390175481e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5075988769531,0.0,0.0,0.0001069080317392,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5110778808594,0.0,0.0,9.56924122874625e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6455078125,0.0,0.0,8.315070590469986e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.41265869140625,0.0,0.0,0.0001125793060055,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2796630859375,0.0,0.0,0.0005340275820344,294.833984375,294.1499938964844,300.0697021484375,295.17889404296875,297.3998413085937,300.0849914550781,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389936553314,2.2117987441561133e-08,0.0011389715364202,-0.0569187141954898,0.0,0.0,0.0,-0.0157776102423667,60.0,19.106216430664062,0.0,-8.84509390175481e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.47418212890625,0.0,0.0,0.0001069566351361,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4776611328125,0.0,0.0,9.573592251399532e-05,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6111145019531,0.0,0.0,8.318850450450554e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.37994384765625,0.0,0.0,0.0001126304923673,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2478942871094,0.0,0.0,0.0005342703661881,294.7931823730469,294.1499938964844,300.06207275390625,295.18212890625,297.4267883300781,300.0773620605469,286.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395122855901,2.2178626934987733e-08,0.0011394900502637,-0.0570768564939498,0.0,0.0,0.0,-0.0158076714724302,60.0,19.10247802734375,0.0,-8.85314932475012e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.44073486328125,0.0,0.0,0.0001070002690539,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.44415283203125,0.0,0.0,9.577497985446826e-05,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5766906738281,0.0,0.0,8.322244684677571e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.34716796875,0.0,0.0,0.0001126764400396,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2160339355469,0.0,0.0,0.0005344883538782,294.7523803710937,294.1499938964844,300.054443359375,295.1851806640625,297.4533996582031,300.0697021484375,286.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399779468774,2.2233077601185872e-08,0.001139955711551,-0.0572188533842563,0.0,0.0,0.0,-0.0158346630632877,60.0,19.09844017028809,0.0,-8.860385491971101e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3736877441406,0.0,0.0,0.0001070655853254,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3770446777344,0.0,0.0,9.583344217389822e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5076904296875,0.0,0.0,8.327324758283794e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.28143310546875,0.0,0.0,0.0001127452196669,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.15216064453125,0.0,0.0,0.0005348146078176,294.6707763671875,294.1499938964844,300.0390625,295.1908264160156,297.5055847167969,300.0543518066406,286.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.231461238011434e-08,0.0011406528064981,-0.0574314817786216,0.0,0.0,0.0,-0.0158750843256711,60.0,19.08804512023925,0.0,-8.871226242490594e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3736877441406,0.0,0.0,0.0001070655853254,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3770446777344,0.0,0.0,9.583344217389822e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5076904296875,0.0,0.0,8.327324758283794e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.28143310546875,0.0,0.0,0.0001127452196669,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.15216064453125,0.0,0.0,0.0005348146078176,294.6707763671875,294.1499938964844,300.0390625,295.1908264160156,297.5055847167969,300.0543518066406,286.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.231461238011434e-08,0.0011406528064981,-0.0574314817786216,0.0,0.0,0.0,-0.0158750843256711,60.0,19.08804512023925,0.0,-8.871226242490594e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3064270019531,0.0,0.0,0.0001070949074346,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.30975341796875,0.0,0.0,9.585968655301258e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4385681152344,0.0,0.0,8.329605043400079e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2154846191406,0.0,0.0,0.000112776098831,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0880432128906,0.0,0.0,0.0005349611165001,294.5892028808594,294.1499938964844,300.02349853515625,295.1957092285156,297.5564270019531,300.03887939453125,286.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129770156164e-08,0.0011409665457904,-0.0575271472334861,0.0,0.0,0.0,-0.0158932711929082,60.0,19.072696685791016,0.0,-8.87610553945706e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3064270019531,0.0,0.0,0.0001070949074346,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.30975341796875,0.0,0.0,9.585968655301258e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4385681152344,0.0,0.0,8.329605043400079e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2154846191406,0.0,0.0,0.000112776098831,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0880432128906,0.0,0.0,0.0005349611165001,294.5892028808594,294.1499938964844,300.02349853515625,295.1957092285156,297.5564270019531,300.03887939453125,286.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129770156164e-08,0.0011409665457904,-0.0575271472334861,0.0,0.0,0.0,-0.0158932711929082,60.0,19.072696685791016,0.0,-8.87610553945706e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2390441894531,0.0,0.0,0.0001070873840944,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2423095703125,0.0,0.0,9.585295629221946e-05,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3692932128906,0.0,0.0,8.329020056407899e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1493835449219,0.0,0.0,0.0001127681753132,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.02374267578125,0.0,0.0,0.0005349235143512,294.5077514648437,294.1499938964844,300.0077514648437,295.1998596191406,297.6058959960937,300.0232849121094,286.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409102007746,2.2342074856851468e-08,0.0011408878490328,-0.0575030967593193,0.0,0.0,0.0,-0.0158886983990669,60.0,19.05130958557129,0.0,-8.874879142695138e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2390441894531,0.0,0.0,0.0001070873840944,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2423095703125,0.0,0.0,9.585295629221946e-05,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3692932128906,0.0,0.0,8.329020056407899e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1493835449219,0.0,0.0,0.0001127681753132,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.02374267578125,0.0,0.0,0.0005349235143512,294.5077514648437,294.1499938964844,300.0077514648437,295.1998596191406,297.6058959960937,300.0232849121094,286.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409102007746,2.2342074856851468e-08,0.0011408878490328,-0.0575030967593193,0.0,0.0,0.0,-0.0158886983990669,60.0,19.05130958557129,0.0,-8.874879142695138e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.17156982421875,0.0,0.0,0.0001070478683686,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1748046875,0.0,0.0,9.58175805862993e-05,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.29998779296875,0.0,0.0,8.325946691911668e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.08319091796875,0.0,0.0,0.0001127265641116,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9593200683594,0.0,0.0,0.000534726132173,294.4264831542969,294.1499938964844,299.99176025390625,295.20318603515625,297.6539611816406,300.00750732421875,286.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404905235394,2.2292987011951482e-08,0.001140468288213,-0.0573750883340835,0.0,0.0,0.0,-0.0158643648028373,60.0,19.023786544799805,0.0,-8.868349965496236e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.17156982421875,0.0,0.0,0.0001070478683686,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1748046875,0.0,0.0,9.58175805862993e-05,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.29998779296875,0.0,0.0,8.325946691911668e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.08319091796875,0.0,0.0,0.0001127265641116,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9593200683594,0.0,0.0,0.000534726132173,294.4264831542969,294.1499938964844,299.99176025390625,295.20318603515625,297.6539611816406,300.00750732421875,286.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404905235394,2.2292987011951482e-08,0.001140468288213,-0.0573750883340835,0.0,0.0,0.0,-0.0158643648028373,60.0,19.023786544799805,0.0,-8.868349965496236e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1378173828125,0.0,0.0,0.0001070189027814,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1410217285156,0.0,0.0,9.579165634931996e-05,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2653503417969,0.0,0.0,8.323694055434316e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.050048828125,0.0,0.0,0.0001126960632973,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9270935058594,0.0,0.0,0.000534581427928,294.38592529296875,294.1499938964844,299.983642578125,295.2045288085937,297.6774597167969,299.9995422363281,286.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401826050132,2.225697137703264e-08,0.0011401603696867,-0.0572811663150787,0.0,0.0,0.0,-0.0158465113490819,60.0,19.007946014404297,0.0,-8.86356161799995e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.10406494140625,0.0,0.0,0.0001069847348844,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1072692871094,0.0,0.0,9.576106822350994e-05,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2306823730469,0.0,0.0,8.321036148117855e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0169372558594,0.0,0.0,0.0001126600764109,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8948059082031,0.0,0.0,0.0005344107630662,294.3454284667969,294.1499938964844,299.9754638671875,295.2056579589844,297.7006530761719,299.99151611328125,286.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398191563785,2.2214464934222643e-08,0.001139796921052,-0.057170320302248,0.0,0.0,0.0,-0.0158254392445087,60.0,18.990867614746094,0.0,-8.857911382165184e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0365600585937,0.0,0.0,0.0001069055433617,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0397033691406,0.0,0.0,9.569018584443256e-05,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.161376953125,0.0,0.0,8.314877049997449e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9506530761719,0.0,0.0,0.0001125766866607,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0005340151838026,294.2646484375,294.1499938964844,299.9588623046875,295.20721435546875,297.7459716796875,299.9752197265625,286.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.211593930212529e-08,0.0011389546561986,-0.0569133721292018,0.0,0.0,0.0,-0.0157765969634056,60.0,18.953407287597656,0.0,-8.84482247442975e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0365600585937,0.0,0.0,0.0001069055433617,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0397033691406,0.0,0.0,9.569018584443256e-05,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.161376953125,0.0,0.0,8.314877049997449e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9506530761719,0.0,0.0,0.0001125766866607,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0005340151838026,294.2646484375,294.1499938964844,299.9588623046875,295.20721435546875,297.7459716796875,299.9752197265625,286.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.211593930212529e-08,0.0011389546561986,-0.0569133721292018,0.0,0.0,0.0,-0.0157765969634056,60.0,18.953407287597656,0.0,-8.84482247442975e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9690856933594,0.0,0.0,0.0001068181591108,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97216796875,0.0,0.0,9.56119765760377e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0921325683594,0.0,0.0,8.30808057799004e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8843688964844,0.0,0.0,0.0001124846676248,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.76568603515625,0.0,0.0,0.0005335786845535,294.18414306640625,294.1499938964844,299.94189453125,295.2078552246094,297.7900085449219,299.95867919921875,286.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007206723628773e-08,0.0011380250798538,-0.056629791855812,0.0,0.0,0.0,-0.015722693875432,60.0,18.91262626647949,0.0,-8.830387798752781e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9690856933594,0.0,0.0,0.0001068181591108,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97216796875,0.0,0.0,9.56119765760377e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0921325683594,0.0,0.0,8.30808057799004e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8843688964844,0.0,0.0,0.0001124846676248,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.76568603515625,0.0,0.0,0.0005335786845535,294.18414306640625,294.1499938964844,299.94189453125,295.2078552246094,297.7900085449219,299.95867919921875,286.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007206723628773e-08,0.0011380250798538,-0.056629791855812,0.0,0.0,0.0,-0.015722693875432,60.0,18.91262626647949,0.0,-8.830387798752781e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.901611328125,0.0,0.0,0.0001067272896762,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9046936035156,0.0,0.0,9.553063864586876e-05,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02294921875,0.0,0.0,8.301012712763622e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.818115234375,0.0,0.0,0.0001123889815062,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011108398437,0.0,0.0,0.0005331247812137,294.1039123535156,294.1499938964844,299.92449951171875,295.20751953125,297.8330383300781,299.9417724609375,286.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894122070875723e-08,0.001137058250606,-0.0563348494470119,0.0,0.0,0.0,-0.0156666338443756,60.0,18.868989944458008,0.0,-8.815388952143621e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.901611328125,0.0,0.0,0.0001067272896762,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9046936035156,0.0,0.0,9.553063864586876e-05,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02294921875,0.0,0.0,8.301012712763622e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.818115234375,0.0,0.0,0.0001123889815062,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011108398437,0.0,0.0,0.0005331247812137,294.1039123535156,294.1499938964844,299.92449951171875,295.20751953125,297.8330383300781,299.9417724609375,286.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894122070875723e-08,0.001137058250606,-0.0563348494470119,0.0,0.0,0.0,-0.0156666338443756,60.0,18.868989944458008,0.0,-8.815388952143621e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.834228515625,0.0,0.0,0.0001066357799572,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8372497558594,0.0,0.0,9.544872591504828e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.953857421875,0.0,0.0,8.293895371025428e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7518920898437,0.0,0.0,0.0001122926114476,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63653564453125,0.0,0.0,0.0005326676764525,294.02398681640625,294.1499938964844,299.9066467285156,295.20611572265625,297.8748779296875,299.9244689941406,286.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178023805754492e-08,0.0011360845528542,-0.0560378059744834,0.0,0.0,0.0,-0.0156101780012249,60.0,18.82297134399414,0.0,-8.800296313893342e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.834228515625,0.0,0.0,0.0001066357799572,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8372497558594,0.0,0.0,9.544872591504828e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.953857421875,0.0,0.0,8.293895371025428e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7518920898437,0.0,0.0,0.0001122926114476,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63653564453125,0.0,0.0,0.0005326676764525,294.02398681640625,294.1499938964844,299.9066467285156,295.20611572265625,297.8748779296875,299.9244689941406,286.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178023805754492e-08,0.0011360845528542,-0.0560378059744834,0.0,0.0,0.0,-0.0156101780012249,60.0,18.82297134399414,0.0,-8.800296313893342e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8005676269531,0.0,0.0,0.0001065900432877,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8035583496094,0.0,0.0,9.540779137751088e-05,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9193420410156,0.0,0.0,8.290338155347854e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.71881103515625,0.0,0.0,0.0001122444518841,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6042785644531,0.0,0.0,0.0005324392113834,293.9841613769531,294.1499938964844,299.8975524902344,295.2050476074219,297.8952941894531,299.9156494140625,286.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723320031696858e-08,0.001135597936809,-0.0558893419802188,0.0,0.0,0.0,-0.0155819607898592,60.0,18.799110412597656,0.0,-8.792758166009662e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7669372558594,0.0,0.0,0.0001065444230334,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7698974609375,0.0,0.0,9.536695142742246e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8848571777344,0.0,0.0,8.286789670819417e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6857604980469,0.0,0.0,0.000112196408736,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.572021484375,0.0,0.0,0.0005322113283909,293.9444274902344,294.1499938964844,299.8883056640625,295.20367431640625,297.9154052734375,299.9067077636719,286.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666540561682268e-08,0.001135112484917,-0.0557412356138229,0.0,0.0,0.0,-0.0155538134276866,60.0,18.77474021911621,0.0,-8.785241334408057e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.69970703125,0.0,0.0,0.0001064536190824,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.70263671875,0.0,0.0,9.528567170491442e-05,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.81597900390625,0.0,0.0,8.279726898763329e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61968994140625,0.0,0.0,0.000112100788101,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5075378417969,0.0,0.0,0.0005317577160894,293.8652038574219,294.1499938964844,299.86944580078125,295.2001037597656,297.95477294921875,299.88848876953125,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,18.724437713623047,0.0,-8.77029080470493e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.69970703125,0.0,0.0,0.0001064536190824,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.70263671875,0.0,0.0,9.528567170491442e-05,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.81597900390625,0.0,0.0,8.279726898763329e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61968994140625,0.0,0.0,0.000112100788101,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5075378417969,0.0,0.0,0.0005317577160894,293.8652038574219,294.1499938964844,299.86944580078125,295.2001037597656,297.95477294921875,299.88848876953125,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,18.724437713623047,0.0,-8.77029080470493e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
