time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.63262939453125,0.0,0.0,0.0001063631207216,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.635498046875,0.0,0.0,9.520466846879572e-05,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.74725341796875,0.0,0.0,8.272688137367368e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5537109375,0.0,0.0,0.0001120054876082,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4431457519531,0.0,0.0,0.0005313056753948,293.7864074707031,294.1499938964844,299.8500061035156,295.1953430175781,297.992919921875,299.8697204589844,286.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.1440909492298488e-08,0.001133183366619,-0.0551526509225368,0.0,0.0,0.0,-0.0154419597238302,60.0,18.67193984985352,0.0,-8.755403513305282e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.63262939453125,0.0,0.0,0.0001063631207216,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.635498046875,0.0,0.0,9.520466846879572e-05,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.74725341796875,0.0,0.0,8.272688137367368e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5537109375,0.0,0.0,0.0001120054876082,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4431457519531,0.0,0.0,0.0005313056753948,293.7864074707031,294.1499938964844,299.8500061035156,295.1953430175781,297.992919921875,299.8697204589844,286.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.1440909492298488e-08,0.001133183366619,-0.0551526509225368,0.0,0.0,0.0,-0.0154419597238302,60.0,18.67193984985352,0.0,-8.755403513305282e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5656433105469,0.0,0.0,0.0001062768133124,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5685119628906,0.0,0.0,9.512741962680592e-05,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6786804199219,0.0,0.0,8.265975338872522e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.48785400390625,0.0,0.0,0.0001119146036216,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3788452148437,0.0,0.0,0.0005308745894581,293.7079772949219,294.1499938964844,299.8302001953125,295.189697265625,298.0299072265625,299.8504333496094,286.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.133350385236099e-08,0.0011322650825604,-0.054872453212738,0.0,0.0,0.0,-0.0153887150809168,60.0,18.61756896972656,0.0,-8.741217527585834e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5656433105469,0.0,0.0,0.0001062768133124,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5685119628906,0.0,0.0,9.512741962680592e-05,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6786804199219,0.0,0.0,8.265975338872522e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.48785400390625,0.0,0.0,0.0001119146036216,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3788452148437,0.0,0.0,0.0005308745894581,293.7079772949219,294.1499938964844,299.8302001953125,295.189697265625,298.0299072265625,299.8504333496094,286.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.133350385236099e-08,0.0011322650825604,-0.054872453212738,0.0,0.0,0.0,-0.0153887150809168,60.0,18.61756896972656,0.0,-8.741217527585834e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49884033203125,0.0,0.0,0.0001061982839019,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.50164794921875,0.0,0.0,9.50571266002953e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6102600097656,0.0,0.0,8.259867900051177e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.422119140625,0.0,0.0,0.0001118319123634,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146667480469,0.0,0.0,0.0005304823280312,293.6300048828125,294.1499938964844,299.81024169921875,295.1834411621094,298.06573486328125,299.8308410644531,286.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314507573843,2.1235784686268744e-08,0.0011314295697957,-0.0546175129711627,0.0,0.0,0.0,-0.0153402714058756,60.0,18.562562942504883,0.0,-8.728321176931787e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49884033203125,0.0,0.0,0.0001061982839019,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.50164794921875,0.0,0.0,9.50571266002953e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6102600097656,0.0,0.0,8.259867900051177e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.422119140625,0.0,0.0,0.0001118319123634,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146667480469,0.0,0.0,0.0005304823280312,293.6300048828125,294.1499938964844,299.81024169921875,295.1834411621094,298.06573486328125,299.8308410644531,286.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314507573843,2.1235784686268744e-08,0.0011314295697957,-0.0546175129711627,0.0,0.0,0.0,-0.0153402714058756,60.0,18.562562942504883,0.0,-8.728321176931787e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654846191406,0.0,0.0,0.0001061611910699,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46826171875,0.0,0.0,9.50239264057018e-05,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5761108398437,0.0,0.0,8.256982982857153e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3893127441406,0.0,0.0,0.0001117928550229,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2825927734375,0.0,0.0,0.0005302970530465,293.5911560058594,294.1499938964844,299.8002319335937,295.1800842285156,298.08319091796875,299.82098388671875,286.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310561094433,2.1189633159224293e-08,0.0011310349218547,-0.0544971004128456,0.0,0.0,0.0,-0.0153173916041851,60.0,18.534975051879883,0.0,-8.722233246771793e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4321594238281,0.0,0.0,0.0001061250877683,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349365234375,0.0,0.0,9.49916138779372e-05,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5420227050781,0.0,0.0,8.254174463218078e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3565368652344,0.0,0.0,0.0001117548308684,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2505798339844,0.0,0.0,0.0005301166675053,293.55242919921875,294.1499938964844,299.7901611328125,295.1766357421875,298.10040283203125,299.8110656738281,286.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306719388812,2.114470731839901e-08,0.001130650867708,-0.0543798878788948,0.0,0.0,0.0,-0.0152951208874583,60.0,18.50731468200684,0.0,-8.716309451983761e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656616210937,0.0,0.0,0.0001060542854247,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3683776855469,0.0,0.0,9.492823301116005e-05,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739990234375,0.0,0.0,8.248667290899903e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,0.0001116802668548,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1866149902344,0.0,0.0,0.0005297629977576,293.4753112792969,294.1499938964844,299.7699890136719,295.1693115234375,298.13397216796875,299.7911071777344,286.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056607124592133e-08,0.0011298975441604,-0.0541500300168991,0.0,0.0,0.0,-0.0152514465153217,60.0,18.451644897460938,0.0,-8.704698473138708e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656616210937,0.0,0.0,0.0001060542854247,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3683776855469,0.0,0.0,9.492823301116005e-05,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739990234375,0.0,0.0,8.248667290899903e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,0.0001116802668548,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1866149902344,0.0,0.0,0.0005297629977576,293.4753112792969,294.1499938964844,299.7699890136719,295.1693115234375,298.13397216796875,299.7911071777344,286.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056607124592133e-08,0.0011298975441604,-0.0541500300168991,0.0,0.0,0.0,-0.0152514465153217,60.0,18.451644897460938,0.0,-8.704698473138708e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2993469238281,0.0,0.0,0.0001059825881384,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3020324707031,0.0,0.0,9.486405906500296e-05,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4061584472656,0.0,0.0,8.243090996984392e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.225830078125,0.0,0.0,0.0001116047715186,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.122802734375,0.0,0.0,0.00052940484602,293.3986511230469,294.1499938964844,299.7497253417969,295.1615295410156,298.1664428710937,299.77105712890625,286.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291558621451,2.09673967077606e-08,0.0011291349073871,-0.05391725897789,0.0,0.0,0.0,-0.0152072208002209,60.0,18.39525985717773,0.0,-8.692948938460179e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2993469238281,0.0,0.0,0.0001059825881384,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3020324707031,0.0,0.0,9.486405906500296e-05,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4061584472656,0.0,0.0,8.243090996984392e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.225830078125,0.0,0.0,0.0001116047715186,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.122802734375,0.0,0.0,0.00052940484602,293.3986511230469,294.1499938964844,299.7497253417969,295.1615295410156,298.1664428710937,299.77105712890625,286.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291558621451,2.09673967077606e-08,0.0011291349073871,-0.05391725897789,0.0,0.0,0.0,-0.0152072208002209,60.0,18.39525985717773,0.0,-8.692948938460179e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.23321533203125,0.0,0.0,0.0001059066344168,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2358703613281,0.0,0.0,9.479607251705602e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385314941406,0.0,0.0,8.237183646997437e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607360839844,0.0,0.0,0.0001115247869165,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0591735839844,0.0,0.0,0.0005290254484862,293.3224792480469,294.1499938964844,299.7293701171875,295.15338134765625,298.1978454589844,299.7508850097656,286.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347706981,2.087288031304979e-08,0.001128326752223,-0.0536706373095512,0.0,0.0,0.0,-0.015160365961492,60.0,18.337785720825195,0.0,-8.68051017732796e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.23321533203125,0.0,0.0,0.0001059066344168,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2358703613281,0.0,0.0,9.479607251705602e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385314941406,0.0,0.0,8.237183646997437e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607360839844,0.0,0.0,0.0001115247869165,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0591735839844,0.0,0.0,0.0005290254484862,293.3224792480469,294.1499938964844,299.7293701171875,295.15338134765625,298.1978454589844,299.7508850097656,286.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347706981,2.087288031304979e-08,0.001128326752223,-0.0536706373095512,0.0,0.0,0.0,-0.015160365961492,60.0,18.337785720825195,0.0,-8.68051017732796e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16729736328125,0.0,0.0,0.000105823353806,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.169921875,0.0,0.0,9.472153033129872e-05,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2711486816406,0.0,0.0,8.23070586193353e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0958251953125,0.0,0.0,0.0001114370897994,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9956970214844,0.0,0.0,0.0005286094383336,293.24676513671875,294.1499938964844,299.7089538574219,295.14483642578125,298.2281799316406,299.73065185546875,286.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769229891470783e-08,0.0011274405987933,-0.0534001737833023,0.0,0.0,0.0,-0.0151089830324053,60.0,18.27885627746582,0.0,-8.666878414942404e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16729736328125,0.0,0.0,0.000105823353806,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.169921875,0.0,0.0,9.472153033129872e-05,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2711486816406,0.0,0.0,8.23070586193353e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0958251953125,0.0,0.0,0.0001114370897994,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9956970214844,0.0,0.0,0.0005286094383336,293.24676513671875,294.1499938964844,299.7089538574219,295.14483642578125,298.2281799316406,299.73065185546875,286.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769229891470783e-08,0.0011274405987933,-0.0534001737833023,0.0,0.0,0.0,-0.0151089830324053,60.0,18.27885627746582,0.0,-8.666878414942404e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13446044921875,0.0,0.0,0.0001057781410054,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1370544433594,0.0,0.0,9.468106145504862e-05,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.237548828125,0.0,0.0,8.227190119214356e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0634765625,0.0,0.0,0.0001113894832087,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.96405029296875,0.0,0.0,0.0005283836508169,293.2091369628906,294.1499938964844,299.69873046875,295.14044189453125,298.242919921875,299.72052001953125,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269802926108,2.0712962012225944e-08,0.0011269595706835,-0.0532533377408981,0.0,0.0,0.0,-0.0150810880586504,60.0,18.248729705810547,0.0,-8.659483086148614e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1016540527344,0.0,0.0,0.0001057302433764,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1042175292969,0.0,0.0,9.463818423682824e-05,299.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040405273437,0.0,0.0,8.223464101320133e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0311889648437,0.0,0.0,0.0001113390389946,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93243408203125,0.0,0.0,0.0005281443591229,293.171630859375,294.1499938964844,299.6885070800781,295.135986328125,298.2574157714844,299.7103576660156,286.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264703935012,2.06533350421978e-08,0.0011264497879892,-0.0530977398157119,0.0,0.0,0.0,-0.0150515297427773,60.0,18.218130111694336,0.0,-8.651649352486859e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362548828125,0.0,0.0,0.0001056257897289,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0387878417969,0.0,0.0,9.454468818148598e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13720703125,0.0,0.0,8.215339767048135e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9667663574219,0.0,0.0,0.0001112290410674,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8694152832031,0.0,0.0,0.0005276225856505,293.0970153808594,294.1499938964844,299.66796875,295.1268920898437,298.28564453125,299.6900329589844,286.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253585107624,2.0523298616126343e-08,0.0011253380216658,-0.0527583919465541,0.0,0.0,0.0,-0.0149870663881301,60.0,18.155460357666016,0.0,-8.634577852717484e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362548828125,0.0,0.0,0.0001056257897289,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0387878417969,0.0,0.0,9.454468818148598e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13720703125,0.0,0.0,8.215339767048135e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9667663574219,0.0,0.0,0.0001112290410674,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8694152832031,0.0,0.0,0.0005276225856505,293.0970153808594,294.1499938964844,299.66796875,295.1268920898437,298.28564453125,299.6900329589844,286.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253585107624,2.0523298616126343e-08,0.0011253380216658,-0.0527583919465541,0.0,0.0,0.0,-0.0149870663881301,60.0,18.155460357666016,0.0,-8.634577852717484e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9711608886719,0.0,0.0,0.0001055104876286,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9736633300781,0.0,0.0,9.44414859986864e-05,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,8.206372149288654e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.90264892578125,0.0,0.0,0.0001111076271627,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.806640625,0.0,0.0,0.0005270466208457,293.0230407714844,294.1499938964844,299.6474304199219,295.1175842285156,298.312744140625,299.669677734375,286.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241311440244,2.0379749443577573e-08,0.0011241107713431,-0.052383754402399,0.0,0.0,0.0,-0.0149159030988812,60.0,18.090761184692383,0.0,-8.61575202293352e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9711608886719,0.0,0.0,0.0001055104876286,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9736633300781,0.0,0.0,9.44414859986864e-05,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,8.206372149288654e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.90264892578125,0.0,0.0,0.0001111076271627,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.806640625,0.0,0.0,0.0005270466208457,293.0230407714844,294.1499938964844,299.6474304199219,295.1175842285156,298.312744140625,299.669677734375,286.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241311440244,2.0379749443577573e-08,0.0011241107713431,-0.052383754402399,0.0,0.0,0.0,-0.0149159030988812,60.0,18.090761184692383,0.0,-8.61575202293352e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90643310546875,0.0,0.0,0.0001053860032698,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9089050292969,0.0,0.0,9.43300619837828e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.00457763671875,0.0,0.0,8.19669003249146e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8388671875,0.0,0.0,0.0001109765435103,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,0.0005264248466119,292.9497375488281,294.1499938964844,299.6268615722656,295.1081237792969,298.3387145996094,299.6492919921875,286.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.022476053298305e-08,0.00112278573215,-0.0519792400300502,0.0,0.0,0.0,-0.014839069917798,60.0,18.02432441711425,0.0,-8.595448974801911e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90643310546875,0.0,0.0,0.0001053860032698,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9089050292969,0.0,0.0,9.43300619837828e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.00457763671875,0.0,0.0,8.19669003249146e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8388671875,0.0,0.0,0.0001109765435103,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,0.0005264248466119,292.9497375488281,294.1499938964844,299.6268615722656,295.1081237792969,298.3387145996094,299.6492919921875,286.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.022476053298305e-08,0.00112278573215,-0.0519792400300502,0.0,0.0,0.0,-0.014839069917798,60.0,18.02432441711425,0.0,-8.595448974801911e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84210205078125,0.0,0.0,0.0001052554362104,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84454345703125,0.0,0.0,9.421319555258378e-05,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9389038085937,0.0,0.0,8.186534978449345e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77545166015625,0.0,0.0,0.0001108390424633,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6820983886719,0.0,0.0,0.0005257726297713,292.8772277832031,294.1499938964844,299.6062927246094,295.0985412597656,298.3634338378906,299.62890625,286.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214156402274,2.0062181249613783e-08,0.0011213956167921,-0.0515548884868621,0.0,0.0,0.0,-0.0147584723308682,60.0,17.956579208374023,0.0,-8.574177456921461e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84210205078125,0.0,0.0,0.0001052554362104,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84454345703125,0.0,0.0,9.421319555258378e-05,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9389038085937,0.0,0.0,8.186534978449345e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77545166015625,0.0,0.0,0.0001108390424633,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6820983886719,0.0,0.0,0.0005257726297713,292.8772277832031,294.1499938964844,299.6062927246094,295.0985412597656,298.3634338378906,299.62890625,286.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214156402274,2.0062181249613783e-08,0.0011213956167921,-0.0515548884868621,0.0,0.0,0.0,-0.0147584723308682,60.0,17.956579208374023,0.0,-8.574177456921461e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8101806640625,0.0,0.0,0.0001051913859555,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8125915527344,0.0,0.0,9.415586100658402e-05,299.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9063415527344,0.0,0.0,8.181553130270913e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7439880371094,0.0,0.0,0.0001107715943362,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512756347656,0.0,0.0,0.0005254526622593,292.8414001464844,294.1499938964844,299.5960388183594,295.0937194824219,298.3751525878906,299.6187438964844,286.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207335628569,1.9982428156595243e-08,0.0011207136558368,-0.0513467118144035,0.0,0.0,0.0,-0.0147189358249306,60.0,17.922626495361328,0.0,-8.563752373902389e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7783203125,0.0,0.0,0.0001051286890287,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7807006835937,0.0,0.0,9.409974154550582e-05,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8738098144531,0.0,0.0,8.176676783477888e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71258544921875,0.0,0.0,0.0001107055795728,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6204833984375,0.0,0.0,0.0005251395050436,292.8056640625,294.1499938964844,299.58575439453125,295.0888671875,298.38671875,299.6085510253906,286.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200668523088,1.9904367931644632e-08,0.0011200469452887,-0.0511429458856582,0.0,0.0,0.0,-0.0146802412346005,60.0,17.88886260986328,0.0,-8.553553954016024e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7146301269531,0.0,0.0,0.0001050054052029,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170104980469,0.0,0.0,9.398939437232912e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8088073730469,0.0,0.0,8.167087798938155e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498107910156,0.0,0.0,0.0001105757546611,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589904785156,0.0,0.0,0.0005245236679911,292.7343139648437,294.1499938964844,299.5652160644531,295.0791931152344,298.4096984863281,299.58819580078125,286.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187536874786,1.9750860502654177e-08,0.0011187338968738,-0.0507422275841236,0.0,0.0,0.0,-0.0146041400730609,60.0,17.821596145629883,0.0,-8.533518069953061e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7146301269531,0.0,0.0,0.0001050054052029,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170104980469,0.0,0.0,9.398939437232912e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8088073730469,0.0,0.0,8.167087798938155e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498107910156,0.0,0.0,0.0001105757546611,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589904785156,0.0,0.0,0.0005245236679911,292.7343139648437,294.1499938964844,299.5652160644531,295.0791931152344,298.4096984863281,299.58819580078125,286.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187536874786,1.9750860502654177e-08,0.0011187338968738,-0.0507422275841236,0.0,0.0,0.0,-0.0146041400730609,60.0,17.821596145629883,0.0,-8.533518069953061e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513366699219,0.0,0.0,0.0001049037964548,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,9.389844490215182e-05,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442321777344,0.0,0.0,8.15918538137339e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,0.0001104687544284,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4978332519531,0.0,0.0,0.0005240160971879,292.6636657714844,294.1499938964844,299.5447082519531,295.0695495605469,298.4316711425781,299.5678405761719,286.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176719563081,1.9624360803049967e-08,0.0011176522821187,-0.0504119843244552,0.0,0.0,0.0,-0.0145414285361766,60.0,17.756301879882812,0.0,-8.517024241427863e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513366699219,0.0,0.0,0.0001049037964548,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,9.389844490215182e-05,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442321777344,0.0,0.0,8.15918538137339e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,0.0001104687544284,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4978332519531,0.0,0.0,0.0005240160971879,292.6636657714844,294.1499938964844,299.5447082519531,295.0695495605469,298.4316711425781,299.5678405761719,286.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176719563081,1.9624360803049967e-08,0.0011176522821187,-0.0504119843244552,0.0,0.0,0.0,-0.0145414285361766,60.0,17.756301879882812,0.0,-8.517024241427863e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5883178710937,0.0,0.0,0.0001048231570166,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906066894531,0.0,0.0,9.382626012666152e-05,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6799011230469,0.0,0.0,8.152913505909964e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252685546875,0.0,0.0,0.0001103838367271,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369201660156,0.0,0.0,0.0005236133001744,292.593505859375,294.1499938964844,299.5242614746094,295.0599670410156,298.4529724121094,299.5474853515625,286.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116813160479,1.9523987759839656e-08,0.0011167937191203,-0.0501499399542808,0.0,0.0,0.0,-0.0144916670396924,60.0,17.6934814453125,0.0,-8.50394812346167e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5883178710937,0.0,0.0,0.0001048231570166,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906066894531,0.0,0.0,9.382626012666152e-05,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6799011230469,0.0,0.0,8.152913505909964e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252685546875,0.0,0.0,0.0001103838367271,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369201660156,0.0,0.0,0.0005236133001744,292.593505859375,294.1499938964844,299.5242614746094,295.0599670410156,298.4529724121094,299.5474853515625,286.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116813160479,1.9523987759839656e-08,0.0011167937191203,-0.0501499399542808,0.0,0.0,0.0,-0.0144916670396924,60.0,17.6934814453125,0.0,-8.50394812346167e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,0.0001047598489094,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281066894531,0.0,0.0,9.376959496876224e-05,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161804199219,0.0,0.0,8.147989137796685e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4636535644531,0.0,0.0,0.0001103171671275,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,0.0005232970579527,292.5243225097656,294.1499938964844,299.5038757324219,295.050537109375,298.4728698730469,299.5271911621094,286.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161399306729,1.9445202781298576e-08,0.0011161204893141,-0.0499442517757415,0.0,0.0,0.0,-0.0144526129588484,60.0,17.63435935974121,0.0,-8.493692149613707e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,0.0001047598489094,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281066894531,0.0,0.0,9.376959496876224e-05,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161804199219,0.0,0.0,8.147989137796685e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4636535644531,0.0,0.0,0.0001103171671275,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,0.0005232970579527,292.5243225097656,294.1499938964844,299.5038757324219,295.050537109375,298.4728698730469,299.5271911621094,286.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161399306729,1.9445202781298576e-08,0.0011161204893141,-0.0499442517757415,0.0,0.0,0.0,-0.0144526129588484,60.0,17.63435935974121,0.0,-8.493692149613707e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4947204589844,0.0,0.0,0.0001047286204993,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4969787597656,0.0,0.0,9.374164073960856e-05,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58447265625,0.0,0.0,8.145559695549309e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4329528808594,0.0,0.0,0.000110284279799,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464050292969,0.0,0.0,0.0005231410614214,292.4899597167969,294.1499938964844,299.4936828613281,295.0458679199219,298.4825439453125,299.5170593261719,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158081470057,1.9406341422723017e-08,0.0011157887056469,-0.0498427860438823,0.0,0.0,0.0,-0.0144333504140377,60.0,17.605239868164062,0.0,-8.488635216963304e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46368408203125,0.0,0.0,0.0001046976612997,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,9.371393389301376e-05,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528259277344,0.0,0.0,8.143152081174776e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40234375,0.0,0.0,0.0001102516835089,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0005229864036664,292.4557189941406,294.1499938964844,299.4835510253906,295.041259765625,298.4920349121094,299.5069274902344,286.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154788080602,1.9367821124660626e-08,0.0011154594831168,-0.0497422106564044,0.0,0.0,0.0,-0.0144142545759677,60.0,17.57638168334961,0.0,-8.483623759047988e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,0.0001046364777721,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040222167969,0.0,0.0,9.36591677600518e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897155761719,0.0,0.0,8.1383936048951e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0001101872549043,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0005226808134466,292.3876037597656,294.1499938964844,299.4632873535156,295.0321960449219,298.51055908203125,299.4867248535156,286.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114827231504,1.9291684694167088e-08,0.0011148079065605,-0.0495434291660785,0.0,0.0,0.0,-0.0143765090033411,60.0,17.519195556640625,0.0,-8.473724477653377e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
