time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,0.0001046364777721,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040222167969,0.0,0.0,9.36591677600518e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897155761719,0.0,0.0,8.1383936048951e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0001101872549043,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0005226808134466,292.3876037597656,294.1499938964844,299.4632873535156,295.0321960449219,298.51055908203125,299.4867248535156,286.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114827231504,1.9291684694167088e-08,0.0011148079065605,-0.0495434291660785,0.0,0.0,0.0,-0.0143765090033411,60.0,17.519195556640625,0.0,-8.473724477653377e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.0001045763565343,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.360535477753729e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,8.133717346936464e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001101239395211,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0005223804619163,292.32012939453125,294.1499938964844,299.44317626953125,295.0234069824219,298.5282897949219,299.4665832519531,286.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141874128952,1.9216869873162068e-08,0.0011141682043671,-0.0493480823934078,0.0,0.0,0.0,-0.0143394200131297,60.0,17.46299171447754,0.0,-8.464002121399974e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.0001045763565343,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.360535477753729e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,8.133717346936464e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001101239395211,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0005223804619163,292.32012939453125,294.1499938964844,299.44317626953125,295.0234069824219,298.5282897949219,299.4665832519531,286.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141874128952,1.9216869873162068e-08,0.0011141682043671,-0.0493480823934078,0.0,0.0,0.0,-0.0143394200131297,60.0,17.46299171447754,0.0,-8.464002121399974e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0001045170720317,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,9.355229121865705e-05,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,8.129106572596356e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,0.0001100615118048,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0005220843013375,292.2532958984375,294.1499938964844,299.4231262207031,295.0149230957031,298.5452880859375,299.4465637207031,286.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135565582662,1.9143094220908097e-08,0.0011135374661535,-0.0491554476320743,0.0,0.0,0.0,-0.0143028460443019,60.0,17.407808303833008,0.0,-8.454419742065512e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0001045170720317,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,9.355229121865705e-05,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,8.129106572596356e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,0.0001100615118048,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0005220843013375,292.2532958984375,294.1499938964844,299.4231262207031,295.0149230957031,298.5452880859375,299.4465637207031,286.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135565582662,1.9143094220908097e-08,0.0011135374661535,-0.0491554476320743,0.0,0.0,0.0,-0.0143028460443019,60.0,17.407808303833008,0.0,-8.454419742065512e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,0.0001044585224008,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,9.349988249596208e-05,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,8.124552550725639e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.0001099998553399,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0005217918660491,292.18707275390625,294.1499938964844,299.4032287597656,295.0068054199219,298.5615234375,299.4266662597656,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129335034638,1.9070235168783256e-08,0.0011129145277664,-0.0489651970565319,0.0,0.0,0.0,-0.0142667265608906,60.0,17.353675842285156,0.0,-8.444962418252545e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,0.0001044585224008,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,9.349988249596208e-05,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,8.124552550725639e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.0001099998553399,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0005217918660491,292.18707275390625,294.1499938964844,299.4032287597656,295.0068054199219,298.5615234375,299.4266662597656,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129335034638,1.9070235168783256e-08,0.0011129145277664,-0.0489651970565319,0.0,0.0,0.0,-0.0142667265608906,60.0,17.353675842285156,0.0,-8.444962418252545e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,0.0001044295568135,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903076171875,0.0,0.0,9.347395098302512e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,8.122299914248288e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001099693545256,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,0.0005216471618041,292.1542358398437,294.1499938964844,299.3933410644531,295.0028686523437,298.5693359375,299.416748046875,286.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126258177682,1.9034191112154986e-08,0.0011126067256554,-0.0488710775971412,0.0,0.0,0.0,-0.0142488609999418,60.0,17.327106475830078,0.0,-8.440285625965772e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001044007294694,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,9.344815043732524e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,8.120057464111596e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.0001099389992305,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205383300781,0.0,0.0,0.0005215032142587,292.12158203125,294.1499938964844,299.3834533691406,294.99908447265625,298.57696533203125,299.4068603515625,286.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123190633952,1.8998321138496976e-08,0.0011123000876978,-0.048777412623167,0.0,0.0,0.0,-0.0142310792580246,60.0,17.300851821899414,0.0,-8.435632281589278e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,0.0001043436059262,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,9.339701500721276e-05,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,8.115614036796615e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,0.0001098788416129,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,0.0005212178220972,292.0565795898437,294.1499938964844,299.3638610839844,294.9918212890625,298.5918273925781,299.38720703125,286.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117106769233,1.8927231337784172e-08,0.0011116918176412,-0.048591773957014,0.0,0.0,0.0,-0.0141958342865109,60.0,17.248973846435547,0.0,-8.426415121220998e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,0.0001043436059262,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,9.339701500721276e-05,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,8.115614036796615e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,0.0001098788416129,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,0.0005212178220972,292.0565795898437,294.1499938964844,299.3638610839844,294.9918212890625,298.5918273925781,299.38720703125,286.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117106769233,1.8927231337784172e-08,0.0011116918176412,-0.048591773957014,0.0,0.0,0.0,-0.0141958342865109,60.0,17.248973846435547,0.0,-8.426415121220998e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384216308594,0.0,0.0,0.0001042873627739,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.334667993243784e-05,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,8.111240458674729e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826965332031,0.0,0.0,0.0001098196153179,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90460205078125,0.0,0.0,0.0005209369119256,291.9922180175781,294.1499938964844,299.3443908691406,294.98504638671875,298.6060485839844,299.36767578125,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111123021692,1.8857246431025487e-08,0.001111093442887,-0.0484090186655521,0.0,0.0,0.0,-0.0141611397266387,60.0,17.198373794555664,0.0,-8.41734504319902e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384216308594,0.0,0.0,0.0001042873627739,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.334667993243784e-05,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,8.111240458674729e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826965332031,0.0,0.0,0.0001098196153179,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90460205078125,0.0,0.0,0.0005209369119256,291.9922180175781,294.1499938964844,299.3443908691406,294.98504638671875,298.6060485839844,299.36767578125,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111123021692,1.8857246431025487e-08,0.001111093442887,-0.0484090186655521,0.0,0.0,0.0,-0.0141611397266387,60.0,17.198373794555664,0.0,-8.41734504319902e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001042321528075,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,9.329725435236468e-05,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,8.106945460895076e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241943359375,0.0,0.0,0.0001097614731406,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84716796875,0.0,0.0,0.0005206610658206,291.928466796875,294.1499938964844,299.3251037597656,294.97882080078125,298.6195983886719,299.3482971191406,286.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105247540399,1.8788538724834325e-08,0.0011105060111731,-0.0482295900583267,0.0,0.0,0.0,-0.0141270793974399,60.0,17.149169921875,0.0,-8.408446205976362e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001042321528075,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,9.329725435236468e-05,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,8.106945460895076e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241943359375,0.0,0.0,0.0001097614731406,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84716796875,0.0,0.0,0.0005206610658206,291.928466796875,294.1499938964844,299.3251037597656,294.97882080078125,298.6195983886719,299.3482971191406,286.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105247540399,1.8788538724834325e-08,0.0011105060111731,-0.0482295900583267,0.0,0.0,0.0,-0.0141270793974399,60.0,17.149169921875,0.0,-8.408446205976362e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.0001041781724779,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,9.324894199380652e-05,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,8.102747233351693e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0001097046333597,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900695800781,0.0,0.0,0.0005203914479352,291.8653259277344,294.1499938964844,299.3060302734375,294.97320556640625,298.6325378417969,299.3291015625,286.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950360842,1.8721365790952404e-08,0.0011099316179752,-0.0480541661381721,0.0,0.0,0.0,-0.014093779027462,60.0,17.10147476196289,0.0,-8.399749873433393e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.0001041781724779,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,9.324894199380652e-05,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,8.102747233351693e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0001097046333597,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900695800781,0.0,0.0,0.0005203914479352,291.8653259277344,294.1499938964844,299.3060302734375,294.97320556640625,298.6325378417969,299.3291015625,286.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950360842,1.8721365790952404e-08,0.0011099316179752,-0.0480541661381721,0.0,0.0,0.0,-0.014093779027462,60.0,17.10147476196289,0.0,-8.399749873433393e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001041518335114,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,9.322536789113656e-05,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,8.1006990512833e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.837158203125,0.0,0.0,0.0001096768974093,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616882324219,0.0,0.0,0.0005202598986215,291.83404541015625,294.1499938964844,299.2965393066406,294.9706115722656,298.63873291015625,299.319580078125,286.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096706148236,1.8688593783622323e-08,0.0011096519883722,-0.0479685813188552,0.0,0.0,0.0,-0.0140775358304381,60.0,17.078399658203125,0.0,-8.395509354386378e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8618469238281,0.0,0.0,0.0001041258510667,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86383056640625,0.0,0.0,9.320211393060164e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,8.098678517853841e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.0001096495398087,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,0.0005201300955377,291.8028869628906,294.1499938964844,299.2871398925781,294.9682006835937,298.644775390625,299.31011962890625,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109394361265,1.8656267641858904e-08,0.0011093756183981,-0.0478841550648212,0.0,0.0,0.0,-0.0140615105628967,60.0,17.05571174621582,0.0,-8.391327099843694e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037109375,0.0,0.0,0.0001040749848471,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056335449219,0.0,0.0,9.315658098785208e-05,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804016113281,0.0,0.0,8.094721852103248e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509460449219,0.0,0.0,0.0001095959742087,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0005198760190978,291.7409362792969,294.1499938964844,299.2684631347656,294.9638977050781,298.6565856933594,299.291259765625,286.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088524479418,1.85929724949574e-08,0.0011088339379057,-0.0477188564836978,0.0,0.0,0.0,-0.014030129648745,60.0,17.01125144958496,0.0,-8.383141647527736e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037109375,0.0,0.0,0.0001040749848471,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056335449219,0.0,0.0,9.315658098785208e-05,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804016113281,0.0,0.0,8.094721852103248e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509460449219,0.0,0.0,0.0001095959742087,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0005198760190978,291.7409362792969,294.1499938964844,299.2684631347656,294.9638977050781,298.6565856933594,299.291259765625,286.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088524479418,1.85929724949574e-08,0.0011088339379057,-0.0477188564836978,0.0,0.0,0.0,-0.014030129648745,60.0,17.01125144958496,0.0,-8.383141647527736e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7459716796875,0.0,0.0,0.0001040332208503,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478942871094,0.0,0.0,9.31191971176304e-05,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,8.091473864624277e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939392089844,0.0,0.0,0.0001095519983209,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,0.0005196674028411,291.6796264648437,294.1499938964844,299.25,294.9603271484375,298.66778564453125,299.27264404296875,286.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084082070738,1.854101761011861e-08,0.0011083895806223,-0.0475831665098667,0.0,0.0,0.0,-0.0140043729916214,60.0,16.96944808959961,0.0,-8.376424887046596e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7459716796875,0.0,0.0,0.0001040332208503,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478942871094,0.0,0.0,9.31191971176304e-05,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,8.091473864624277e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939392089844,0.0,0.0,0.0001095519983209,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,0.0005196674028411,291.6796264648437,294.1499938964844,299.25,294.9603271484375,298.66778564453125,299.27264404296875,286.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084082070738,1.854101761011861e-08,0.0011083895806223,-0.0475831665098667,0.0,0.0,0.0,-0.0140043729916214,60.0,16.96944808959961,0.0,-8.376424887046596e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68853759765625,0.0,0.0,0.0001040266506606,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904296875,0.0,0.0,9.311331814387812e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,8.090962364804e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001095450788852,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56524658203125,0.0,0.0,0.000519634631928,291.6188049316406,294.1499938964844,299.2317810058594,294.9573059082031,298.6784973144531,299.254150390625,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083385907113,1.853291387021727e-08,0.0011083200806751,-0.0475619994103908,0.0,0.0,0.0,-0.014000354334712,60.0,16.932584762573242,0.0,-8.375377547054087e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68853759765625,0.0,0.0,0.0001040266506606,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904296875,0.0,0.0,9.311331814387812e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,8.090962364804e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001095450788852,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56524658203125,0.0,0.0,0.000519634631928,291.6188049316406,294.1499938964844,299.2317810058594,294.9573059082031,298.6784973144531,299.254150390625,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083385907113,1.853291387021727e-08,0.0011083200806751,-0.0475619994103908,0.0,0.0,0.0,-0.014000354334712,60.0,16.932584762573242,0.0,-8.375377547054087e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.631591796875,0.0,0.0,0.0001040808201651,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,9.316180512541904e-05,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,8.095175871858373e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,0.0001096021223929,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0005199051811359,291.5587463378906,294.1499938964844,299.2137756347656,294.9546813964844,298.6884765625,299.23590087890625,286.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089171748608,1.8600486484388057e-08,0.0011088985484093,-0.0477384775876998,0.0,0.0,0.0,-0.0140338568016886,60.0,16.904495239257812,0.0,-8.38411295944752e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.631591796875,0.0,0.0,0.0001040808201651,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,9.316180512541904e-05,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,8.095175871858373e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,0.0001096021223929,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0005199051811359,291.5587463378906,294.1499938964844,299.2137756347656,294.9546813964844,298.6884765625,299.23590087890625,286.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089171748608,1.8600486484388057e-08,0.0011088985484093,-0.0477384775876998,0.0,0.0,0.0,-0.0140338568016886,60.0,16.904495239257812,0.0,-8.38411295944752e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031188964844,0.0,0.0,0.0001040987117448,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049499511719,0.0,0.0,9.317781950812788e-05,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,8.096567034954205e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.0001096209598472,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0005199945298954,291.5287475585937,294.1499938964844,299.204833984375,294.9534912109375,298.69342041015625,299.2267761230469,286.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091094929724,1.862281706621616e-08,0.001109090866521,-0.0477967970073223,0.0,0.0,0.0,-0.0140449339523911,60.0,16.89022445678711,0.0,-8.38700060512565e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0001041658251779,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,9.323788981419057e-05,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,8.101787534542382e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248413085937,0.0,0.0,0.0001096916312235,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,0.0005203298060223,291.4990234375,294.1499938964844,299.1959533691406,294.952392578125,298.6981201171875,299.2177124023437,286.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098233517259,1.870647992063823e-08,0.0011098046088591,-0.0480152927339077,0.0,0.0,0.0,-0.0140864010900259,60.0,16.880903244018555,0.0,-8.397823592076747e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184020996094,0.0,0.0,0.0001043215597746,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52020263671875,0.0,0.0,9.337728988612072e-05,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899963378906,0.0,0.0,8.113899821182713e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,0.0001098556313081,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000549316406,0.0,0.0,0.0005211077514104,291.4399108886719,294.1499938964844,299.1783447265625,294.9504089355469,298.7071533203125,299.1997375488281,286.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114823864772,1.890060197240473e-08,0.0011114635271951,-0.0485222376883029,0.0,0.0,0.0,-0.014182629995048,60.0,16.866451263427734,0.0,-8.422963304610678e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184020996094,0.0,0.0,0.0001043215597746,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52020263671875,0.0,0.0,9.337728988612072e-05,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899963378906,0.0,0.0,8.113899821182713e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,0.0001098556313081,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000549316406,0.0,0.0,0.0005211077514104,291.4399108886719,294.1499938964844,299.1783447265625,294.9504089355469,298.7071533203125,299.1997375488281,286.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114823864772,1.890060197240473e-08,0.0011114635271951,-0.0485222376883029,0.0,0.0,0.0,-0.014182629995048,60.0,16.866451263427734,0.0,-8.422963304610678e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0001045184035319,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640808105469,0.0,0.0,9.355347719974816e-05,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,8.129209891194478e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.0001100629160646,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.0005220909952186,291.3813781738281,294.1499938964844,299.1609191894531,294.9487609863281,298.7156066894531,299.181884765625,286.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135805398225,1.9145939944564816e-08,0.0011135614477097,-0.0491628758609294,0.0,0.0,0.0,-0.0143042551353573,60.0,16.859981536865234,0.0,-8.454789224288106e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0001045184035319,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640808105469,0.0,0.0,9.355347719974816e-05,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,8.129209891194478e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.0001100629160646,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.0005220909952186,291.3813781738281,294.1499938964844,299.1609191894531,294.9487609863281,298.7156066894531,299.181884765625,286.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135805398225,1.9145939944564816e-08,0.0011135614477097,-0.0491628758609294,0.0,0.0,0.0,-0.0143042551353573,60.0,16.859981536865234,0.0,-8.454789224288106e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.0001047512705554,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,9.376191155752168e-05,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47613525390625,0.0,0.0,8.147321204887703e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,0.0001103081303881,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,0.0005232542171142,291.32330322265625,294.1499938964844,299.1436462402344,294.9473571777344,298.7236328125,299.1641540527344,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160619324073,1.9436161124986032e-08,0.0011160424910485,-0.0499206408858299,0.0,0.0,0.0,-0.0144481277093291,60.0,16.859621047973633,0.0,-8.49251549084329e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.0001047512705554,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,9.376191155752168e-05,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47613525390625,0.0,0.0,8.147321204887703e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,0.0001103081303881,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,0.0005232542171142,291.32330322265625,294.1499938964844,299.1436462402344,294.9473571777344,298.7236328125,299.1641540527344,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160619324073,1.9436161124986032e-08,0.0011160424910485,-0.0499206408858299,0.0,0.0,0.0,-0.0144481277093291,60.0,16.859621047973633,0.0,-8.49251549084329e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001050154751283,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,9.399840200785547e-05,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195556640625,0.0,0.0,8.167870691977441e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,0.0001105863557313,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,0.0005245739594101,291.2655944824219,294.1499938964844,299.1265563964844,294.9462585449219,298.73126220703125,299.1465148925781,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118876854889,1.9765435510521456e-08,0.0011188570642843,-0.0507802739739418,0.0,0.0,0.0,-0.0146113568916916,60.0,16.86418342590332,0.0,-8.535419482313955e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001050154751283,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,9.399840200785547e-05,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195556640625,0.0,0.0,8.167870691977441e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,0.0001105863557313,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,0.0005245739594101,291.2655944824219,294.1499938964844,299.1265563964844,294.9462585449219,298.73126220703125,299.1465148925781,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118876854889,1.9765435510521456e-08,0.0011188570642843,-0.0507802739739418,0.0,0.0,0.0,-0.0146113568916916,60.0,16.86418342590332,0.0,-8.535419482313955e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,0.0001051603758241,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247985839844,0.0,0.0,9.412810322828592e-05,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,8.179141150321811e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0001107389398384,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0005252977716736,291.2368469238281,294.1499938964844,299.1180419921875,294.94580078125,298.7349548339844,299.1377258300781,286.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204223847016,1.9946018170458053e-08,0.0011204023612663,-0.0512516684830188,0.0,0.0,0.0,-0.014700885862112,60.0,16.868572235107422,0.0,-8.55899457974374e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,0.0001053128071362,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2971496582031,0.0,0.0,9.426454198546708e-05,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631896972656,0.0,0.0,8.190997323254123e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.248779296875,0.0,0.0,0.0001108994620153,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,0.0005260592442937,291.2082824707031,294.1499938964844,299.1095886230469,294.9454040527344,298.7384948730469,299.1289978027344,286.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220464948564,2.0135990652647703e-08,0.0011220263550058,-0.0517475455999374,0.0,0.0,0.0,-0.0147950621321797,60.0,16.874677658081055,0.0,-8.583831601072235e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
