time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0001056255496223,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24188232421875,0.0,0.0,9.454447717871516e-05,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070373535156,0.0,0.0,8.215320849558339e-05,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942138671875,0.0,0.0,0.0001112287936848,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297607421875,0.0,0.0,0.0005276214214973,291.1513061523437,294.1499938964844,299.0927734375,294.9447631835937,298.745361328125,299.11163330078125,286.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253778357058,2.0525737554066843e-08,0.0011253572301939,-0.0527647547423839,0.0,0.0,0.0,-0.0149882668629288,60.0,16.888683319091797,0.0,-8.634898307491312e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0001056255496223,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24188232421875,0.0,0.0,9.454447717871516e-05,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070373535156,0.0,0.0,8.215320849558339e-05,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942138671875,0.0,0.0,0.0001112287936848,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297607421875,0.0,0.0,0.0005276214214973,291.1513061523437,294.1499938964844,299.0927734375,294.9447631835937,298.745361328125,299.11163330078125,286.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253778357058,2.0525737554066843e-08,0.0011253572301939,-0.0527647547423839,0.0,0.0,0.0,-0.0149882668629288,60.0,16.888683319091797,0.0,-8.634898307491312e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.0001059647183865,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,9.484806651016696e-05,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,8.241701289080083e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,0.0001115859558922,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,0.0005293156718835,291.0948791503906,294.1499938964844,299.0760498046875,294.9443664550781,298.7517395019531,299.09442138671875,286.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289932299405,2.0948423440358965e-08,0.0011289722751826,-0.0538677535951137,0.0,0.0,0.0,-0.0151978135108947,60.0,16.907228469848633,0.0,-8.69045138074398e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.0001059647183865,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,9.484806651016696e-05,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,8.241701289080083e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,0.0001115859558922,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,0.0005293156718835,291.0948791503906,294.1499938964844,299.0760498046875,294.9443664550781,298.7517395019531,299.09442138671875,286.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289932299405,2.0948423440358965e-08,0.0011289722751826,-0.0538677535951137,0.0,0.0,0.0,-0.0151978135108947,60.0,16.907228469848633,0.0,-8.69045138074398e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.0001062941519194,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,9.514293924439698e-05,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,8.26732357381843e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0001119328662753,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,0.0005309612606652,291.0387268066406,294.1499938964844,299.0594787597656,294.9441223144531,298.7578430175781,299.0772705078125,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325021041557,2.135897680943799e-08,0.0011324808001518,-0.0549389086663723,0.0,0.0,0.0,-0.0154013317078351,60.0,16.926891326904297,0.0,-8.74458123689692e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.0001062941519194,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,9.514293924439698e-05,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,8.26732357381843e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0001119328662753,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,0.0005309612606652,291.0387268066406,294.1499938964844,299.0594787597656,294.9441223144531,298.7578430175781,299.0772705078125,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325021041557,2.135897680943799e-08,0.0011324808001518,-0.0549389086663723,0.0,0.0,0.0,-0.0154013317078351,60.0,16.926891326904297,0.0,-8.74458123689692e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,0.0001066482800524,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,9.545990906190128e-05,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,8.294866711366922e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,0.0001123057736549,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,0.0005327301914803,290.98309326171875,294.1499938964844,299.04296875,294.9440612792969,298.763427734375,299.060302734375,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362798977643,2.1800300231689107e-08,0.0011362580116838,-0.0560901314020156,0.0,0.0,0.0,-0.015620132908225,60.0,16.949562072753906,0.0,-8.802953743725085e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,0.0001066482800524,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,9.545990906190128e-05,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,8.294866711366922e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,0.0001123057736549,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,0.0005327301914803,290.98309326171875,294.1499938964844,299.04296875,294.9440612792969,298.763427734375,299.060302734375,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362798977643,2.1800300231689107e-08,0.0011362580116838,-0.0560901314020156,0.0,0.0,0.0,-0.015620132908225,60.0,16.949562072753906,0.0,-8.802953743725085e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,0.0001068142664735,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,9.560849139234052e-05,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11248779296875,0.0,0.0,8.307777170557529e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001124805712606,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.00053355935961,290.9554748535156,294.1499938964844,299.0347595214844,294.944091796875,298.7660522460937,299.0518493652344,286.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007162314707784e-08,0.0011380249634385,-0.0566296763718128,0.0,0.0,0.0,-0.0157226733863353,60.0,16.96112632751465,0.0,-8.830382114410895e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.0,0.0,0.0001069865538738,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,9.576269803801551e-05,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850830078125,0.0,0.0,8.321176574099809e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0001126619899878,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.000534419901669,290.9281616210937,294.1499938964844,299.0265808105469,294.94415283203125,298.7684326171875,299.0434875488281,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398809729143,2.222186346045873e-08,0.0011398587375879,-0.0571896135807037,0.0,0.0,0.0,-0.0158290993422269,60.0,16.97344207763672,0.0,-8.858894773311476e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001073259772965,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,9.606651292415336e-05,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,8.347576658707112e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0001130194286815,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0005361154326237,290.8740539550781,294.1499938964844,299.0102233886719,294.94439697265625,298.772705078125,299.0267944335937,286.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434982297942,2.264487442005248e-08,0.0011434755288064,-0.0582926608622074,0.0,0.0,0.0,-0.016038803383708,60.0,16.998271942138672,0.0,-8.915205285120464e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001073259772965,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,9.606651292415336e-05,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,8.347576658707112e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0001130194286815,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0005361154326237,290.8740539550781,294.1499938964844,299.0102233886719,294.94439697265625,298.772705078125,299.0267944335937,286.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434982297942,2.264487442005248e-08,0.0011434755288064,-0.0582926608622074,0.0,0.0,0.0,-0.016038803383708,60.0,16.998271942138672,0.0,-8.915205285120464e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146728515625,0.0,0.0,0.0001076682310667,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,9.637286711949856e-05,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,8.374196477234364e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.000113379835966,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0005378250498324,290.8199462890625,294.1499938964844,298.9939880371094,294.9447326660156,298.7769775390625,299.0101013183594,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471462203189,2.3071409671615584e-08,0.0011471230536699,-0.0594046898186206,0.0,0.0,0.0,-0.0162502564489841,60.0,17.023265838623047,0.0,-8.972165232989938e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146728515625,0.0,0.0,0.0001076682310667,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,9.637286711949856e-05,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,8.374196477234364e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.000113379835966,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0005378250498324,290.8199462890625,294.1499938964844,298.9939880371094,294.9447326660156,298.7769775390625,299.0101013183594,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471462203189,2.3071409671615584e-08,0.0011471230536699,-0.0594046898186206,0.0,0.0,0.0,-0.0162502564489841,60.0,17.023265838623047,0.0,-8.972165232989938e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,0.0001079926805687,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631286621094,0.0,0.0,9.666327241575344e-05,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,8.399430953431875e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,0.0001137214931077,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,0.0005394457257352,290.7666931152344,294.1499938964844,298.9777526855469,294.9451599121094,298.78057861328125,298.9935302734375,286.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506028240546,2.3475751120827223e-08,0.0011505793081596,-0.0604586564004421,0.0,0.0,0.0,-0.0164506994187831,60.0,17.04731559753418,0.0,-9.026329195194196e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,0.0001079926805687,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631286621094,0.0,0.0,9.666327241575344e-05,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,8.399430953431875e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,0.0001137214931077,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,0.0005394457257352,290.7666931152344,294.1499938964844,298.9777526855469,294.9451599121094,298.78057861328125,298.9935302734375,286.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506028240546,2.3475751120827223e-08,0.0011505793081596,-0.0604586564004421,0.0,0.0,0.0,-0.0164506994187831,60.0,17.04731559753418,0.0,-9.026329195194196e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0001083237002603,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81005859375,0.0,0.0,9.695956396171824e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,8.425176929449663e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001140700696851,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,0.0005410992307588,290.7135314941406,294.1499938964844,298.96160888671875,294.9456787109375,298.7840881347656,298.9769897460937,286.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541339335963,2.3888294009566383e-08,0.0011541100684553,-0.0615337938070297,0.0,0.0,0.0,-0.0166552308946847,60.0,17.071523666381836,0.0,-9.08175863401084e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0001083237002603,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81005859375,0.0,0.0,9.695956396171824e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,8.425176929449663e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001140700696851,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,0.0005410992307588,290.7135314941406,294.1499938964844,298.96160888671875,294.9456787109375,298.7840881347656,298.9769897460937,286.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541339335963,2.3888294009566383e-08,0.0011541100684553,-0.0615337938070297,0.0,0.0,0.0,-0.0166552308946847,60.0,17.071523666381836,0.0,-9.08175863401084e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,0.0001084753166651,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,9.709527512313798e-05,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415832519531,0.0,0.0,8.436969801550731e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,0.0001142297332989,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,0.0005418566288426,290.6874084472656,294.1499938964844,298.9535217285156,294.9459533691406,298.7855224609375,298.9687805175781,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557458201423,2.4077250415643906e-08,0.0011557217221707,-0.062026172876358,0.0,0.0,0.0,-0.0167488846927881,60.0,17.082578659057617,0.0,-9.107203879921144e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559509277344,0.0,0.0,0.000108633255877,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,9.723664697958156e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,8.449253800790757e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,0.0001143960471381,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.000542645517271,290.6610717773437,294.1499938964844,298.9454650878906,294.9462585449219,298.787109375,298.9605407714844,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574289528653,2.4274083187947333e-08,0.001157404622063,-0.0625390261411666,0.0,0.0,0.0,-0.0168464612215757,60.0,17.09414291381836,0.0,-9.133747624900934e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,0.0001089237775886,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.749668970471248e-05,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,8.471850014757365e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.0001147019866039,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60772705078125,0.0,0.0,0.0005440967506729,290.60906982421875,294.1499938964844,298.9293518066406,294.94683837890625,298.7897644042969,298.9441223144531,286.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605254840105,2.46361633315928e-08,0.0011605009203776,-0.0634823068976402,0.0,0.0,0.0,-0.0170259606093168,60.0,17.114822387695312,0.0,-9.182675597685377e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,0.0001089237775886,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.749668970471248e-05,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,8.471850014757365e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.0001147019866039,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60772705078125,0.0,0.0,0.0005440967506729,290.60906982421875,294.1499938964844,298.9293518066406,294.94683837890625,298.7897644042969,298.9441223144531,286.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605254840105,2.46361633315928e-08,0.0011605009203776,-0.0634823068976402,0.0,0.0,0.0,-0.0170259606093168,60.0,17.114822387695312,0.0,-9.182675597685377e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001092037273338,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,9.774726640898734e-05,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,8.49362404551357e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,0.0001149967865785,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,0.0005454951897263,290.5572814941406,294.1499938964844,298.9132385253906,294.9474792480469,298.7922668457031,298.9277648925781,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635109549388,2.4985070012917283e-08,0.0011634860420599,-0.0643911138176918,0.0,0.0,0.0,-0.0171989370137453,60.0,17.134342193603516,0.0,-9.229946584810025e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001092037273338,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,9.774726640898734e-05,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,8.49362404551357e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,0.0001149967865785,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,0.0005454951897263,290.5572814941406,294.1499938964844,298.9132385253906,294.9474792480469,298.7922668457031,298.9277648925781,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635109549388,2.4985070012917283e-08,0.0011634860420599,-0.0643911138176918,0.0,0.0,0.0,-0.0171989370137453,60.0,17.134342193603516,0.0,-9.229946584810025e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001094417675631,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,9.796033555176108e-05,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,8.512138447258621e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,0.0001152474578702,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,0.0005466842558234,290.5062561035156,294.1499938964844,298.8971252441406,294.9480895996094,298.79425048828125,298.9114074707031,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660452000796,2.5281753579520228e-08,0.0011660199379548,-0.0651637688279151,0.0,0.0,0.0,-0.0173460002988576,60.0,17.149351119995117,0.0,-9.270238621184036e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001094417675631,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,9.796033555176108e-05,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,8.512138447258621e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,0.0001152474578702,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,0.0005466842558234,290.5062561035156,294.1499938964844,298.8971252441406,294.9480895996094,298.79425048828125,298.9114074707031,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660452000796,2.5281753579520228e-08,0.0011660199379548,-0.0651637688279151,0.0,0.0,0.0,-0.0173460002988576,60.0,17.149351119995117,0.0,-9.270238621184036e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,0.0001096643536584,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54986572265625,0.0,0.0,9.815957309911028e-05,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,8.52945086080581e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,0.0001154818528448,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,0.0005477961385622,290.4557800292969,294.1499938964844,298.8809814453125,294.9486999511719,298.7958679199219,298.89508056640625,286.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684211203828,2.5559184990697762e-08,0.0011683956254273,-0.0658861771225929,0.0,0.0,0.0,-0.017483552917838,60.0,17.161516189575195,0.0,-9.307994019991385e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,0.0001096643536584,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54986572265625,0.0,0.0,9.815957309911028e-05,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,8.52945086080581e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,0.0001154818528448,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,0.0005477961385622,290.4557800292969,294.1499938964844,298.8809814453125,294.9486999511719,298.7958679199219,298.89508056640625,286.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684211203828,2.5559184990697762e-08,0.0011683956254273,-0.0658861771225929,0.0,0.0,0.0,-0.017483552917838,60.0,17.161516189575195,0.0,-9.307994019991385e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,0.0001097662825486,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,9.825080633163452e-05,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780639648437,0.0,0.0,8.537378016626462e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,0.0001155891804955,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,0.0005483052809722,290.4306945800781,294.1499938964844,298.8728942871094,294.948974609375,298.7966003417969,298.8869323730469,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695034336298,2.5686221150067468e-08,0.001169477822259,-0.0662169456481933,0.0,0.0,0.0,-0.0175465103238821,60.0,17.16670036315918,0.0,-9.325309235919121e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0001098581124097,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,9.833300282480197e-05,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,8.544520824216306e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001156858852482,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0005487639573402,290.4057006835937,294.1499938964844,298.8648376464844,294.9492492675781,298.7972717285156,298.8787841796875,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704821372404,2.58006842557279e-08,0.001170456293039,-0.0665149539709091,0.0,0.0,0.0,-0.0176032520830631,60.0,17.17078971862793,0.0,-9.34092341253745e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0001100153385777,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,9.847373439697547e-05,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,8.556748798582703e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,0.0001158514496637,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0005495492951013,290.3562927246094,294.1499938964844,298.8486328125,294.94976806640625,298.7982482910156,298.86248779296875,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721595656126,2.599666082403473e-08,0.0011721336049959,-0.067025139927864,0.0,0.0,0.0,-0.0177004132419824,60.0,17.175098419189453,0.0,-9.36768671522259e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0001100153385777,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,9.847373439697547e-05,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,8.556748798582703e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,0.0001158514496637,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0005495492951013,290.3562927246094,294.1499938964844,298.8486328125,294.94976806640625,298.7982482910156,298.86248779296875,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721595656126,2.599666082403473e-08,0.0011721336049959,-0.067025139927864,0.0,0.0,0.0,-0.0177004132419824,60.0,17.175098419189453,0.0,-9.36768671522259e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0001101329762605,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.857903205556796e-05,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,8.565898315282539e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0001159753228421,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0005501369596458,290.3075256347656,294.1499938964844,298.8323974609375,294.9501953125,298.798828125,298.8461608886719,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734132422134,2.61433115156251e-08,0.0011733871651813,-0.067406877875328,0.0,0.0,0.0,-0.0177731122821569,60.0,17.174245834350586,0.0,-9.387739652311212e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0001101329762605,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.857903205556796e-05,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,8.565898315282539e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0001159753228421,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0005501369596458,290.3075256347656,294.1499938964844,298.8323974609375,294.9501953125,298.798828125,298.8461608886719,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734132422134,2.61433115156251e-08,0.0011733871651813,-0.067406877875328,0.0,0.0,0.0,-0.0177731122821569,60.0,17.174245834350586,0.0,-9.387739652311212e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.346923828125,0.0,0.0,0.0001102184032788,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,9.86554950941354e-05,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993530273437,0.0,0.0,8.572543447371572e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.000116065290058,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.000550563680008,290.2592163085937,294.1499938964844,298.8160705566406,294.95050048828125,298.7991943359375,298.829833984375,286.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743260547518,2.6249832529856576e-08,0.0011742997448891,-0.0676841437816619,0.0,0.0,0.0,-0.0178259294480085,60.0,17.16927146911621,0.0,-9.402318568163537e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.346923828125,0.0,0.0,0.0001102184032788,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,9.86554950941354e-05,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993530273437,0.0,0.0,8.572543447371572e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.000116065290058,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.000550563680008,290.2592163085937,294.1499938964844,298.8160705566406,294.95050048828125,298.7991943359375,298.829833984375,286.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743260547518,2.6249832529856576e-08,0.0011742997448891,-0.0676841437816619,0.0,0.0,0.0,-0.0178259294480085,60.0,17.16927146911621,0.0,-9.402318568163537e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,0.0001102181195165,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.865524043561892e-05,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,8.572520891902968e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,0.0001160649917437,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0005505622830241,290.2124328613281,294.1499938964844,298.7996826171875,294.9507141113281,298.7987365722656,298.8134155273437,286.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743209324777,2.6249534101907563e-08,0.0011742946226149,-0.0676833689212799,0.0,0.0,0.0,-0.0178257692605257,60.0,17.152097702026367,0.0,-9.402278067227601e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,0.0001102181195165,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.865524043561892e-05,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,8.572520891902968e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,0.0001160649917437,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0005505622830241,290.2124328613281,294.1499938964844,298.7996826171875,294.9507141113281,298.7987365722656,298.8134155273437,286.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743209324777,2.6249534101907563e-08,0.0011742946226149,-0.0676833689212799,0.0,0.0,0.0,-0.0178257692605257,60.0,17.152097702026367,0.0,-9.402278067227601e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,0.0001102431706385,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,9.867766493698582e-05,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,8.574469393352047e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0001160913670901,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0005506874294951,290.18896484375,294.1499938964844,298.7914733886719,294.9507751464844,298.7985534667969,298.8052062988281,286.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745993979275,2.6280792653210483e-08,0.0011745730880647,-0.0677647143602371,0.0,0.0,0.0,-0.0178413204848766,60.0,17.145404815673828,0.0,-9.40655624503961e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
