time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,0.0001102344758692,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,9.866988693829626e-05,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004150390625,0.0,0.0,8.573793456889689e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0001160822139354,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0005506440065801,290.1654968261719,294.1499938964844,298.7832336425781,294.9508056640625,298.7983703613281,298.7969970703125,286.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744959047064,2.626997819277221e-08,0.001174469711259,-0.0677365809679031,0.0,0.0,0.0,-0.0178359039127826,60.0,17.136798858642578,0.0,-9.40507689506376e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001101708985515,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.861297439783812e-05,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,8.56884871609509e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001160152678494,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0005503264255821,290.1191711425781,294.1499938964844,298.76666259765625,294.95074462890625,298.7976989746094,298.7805480957031,287.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738217435777,2.619081662658118e-08,0.0011737955501303,-0.0675305277109146,0.0,0.0,0.0,-0.0177966747432947,60.0,17.112642288208008,0.0,-9.394239697257944e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001101708985515,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.861297439783812e-05,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,8.56884871609509e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001160152678494,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0005503264255821,290.1191711425781,294.1499938964844,298.76666259765625,294.95074462890625,298.7976989746094,298.7805480957031,287.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738217435777,2.619081662658118e-08,0.0011737955501303,-0.0675305277109146,0.0,0.0,0.0,-0.0177966747432947,60.0,17.112642288208008,0.0,-9.394239697257944e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001100336448871,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.849012712948024e-05,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,8.55817343108356e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001158707309514,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005496407975442,290.07373046875,294.1499938964844,298.75,294.95050048828125,298.7966003417969,298.76397705078125,287.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172357937321,2.6019842280788907e-08,0.0011723318602889,-0.0670854821801185,0.0,0.0,0.0,-0.0177119057625532,60.0,17.07785415649414,0.0,-9.370855025281345e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001100336448871,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.849012712948024e-05,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,8.55817343108356e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001158707309514,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005496407975442,290.07373046875,294.1499938964844,298.75,294.95050048828125,298.7966003417969,298.76397705078125,287.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172357937321,2.6019842280788907e-08,0.0011723318602889,-0.0670854821801185,0.0,0.0,0.0,-0.0177119057625532,60.0,17.07785415649414,0.0,-9.370855025281345e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001097446875064,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.823147411225364e-05,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,8.535697998013347e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.000115566435852,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0005481973639689,290.02935791015625,294.1499938964844,298.733154296875,294.9501953125,298.79510498046875,298.7473449707031,287.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692845728248,2.5659826263790826e-08,0.001169258961454,-0.0661482140421867,0.0,0.0,0.0,-0.0175334587693214,60.0,17.024879455566406,0.0,-9.321708915877025e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001097446875064,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.823147411225364e-05,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,8.535697998013347e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.000115566435852,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0005481973639689,290.02935791015625,294.1499938964844,298.733154296875,294.9501953125,298.79510498046875,298.7473449707031,287.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692845728248,2.5659826263790826e-08,0.001169258961454,-0.0661482140421867,0.0,0.0,0.0,-0.0175334587693214,60.0,17.024879455566406,0.0,-9.321708915877025e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001093430983019,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.787201997824012e-05,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,8.504463767167181e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0001151435499195,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0005461913533508,289.9859924316406,294.1499938964844,298.716064453125,294.9499206542969,298.7931823730469,298.7305908203125,287.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650185333564,2.5159483385550643e-08,0.0011649933876469,-0.0648453310132026,0.0,0.0,0.0,-0.017285481095314,60.0,16.954578399658203,0.0,-9.25362044768008e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001093430983019,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.787201997824012e-05,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,8.504463767167181e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0001151435499195,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0005461913533508,289.9859924316406,294.1499938964844,298.716064453125,294.9499206542969,298.7931823730469,298.7305908203125,287.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650185333564,2.5159483385550643e-08,0.0011649933876469,-0.0648453310132026,0.0,0.0,0.0,-0.017285481095314,60.0,16.954578399658203,0.0,-9.25362044768008e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0001091562371584,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.770476026460528e-05,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,8.48993004183285e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001149467716459,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0005452579353004,289.96441650390625,294.1499938964844,298.7074279785156,294.9498291015625,298.7922058105469,298.7221984863281,287.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630384251475,2.4926674058178846e-08,0.0011630135122686,-0.0642389878630638,0.0,0.0,0.0,-0.0171701218932867,60.0,16.91827392578125,0.0,-9.222022612220829e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0001088344724848,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.741675603436306e-05,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,8.464904385618865e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001146079448517,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0005436507053673,289.94317626953125,294.1499938964844,298.6987609863281,294.94976806640625,298.7911071777344,298.7138061523437,287.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595928808674,2.4525743214098842e-08,0.0011595683172345,-0.0631946474313736,0.0,0.0,0.0,-0.0169712789356708,60.0,16.873125076293945,0.0,-9.167738568294228e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001079473149729,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.66226652963087e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,8.395902841584757e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.00011367371917,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.0005392191233113,289.9017639160156,294.1499938964844,298.68121337890625,294.9496459960937,298.78863525390625,298.6969909667969,287.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501488042995,2.342033766922213e-08,0.0011501254048198,-0.0603142045438289,0.0,0.0,0.0,-0.0164233278483152,60.0,16.751005172729492,0.0,-9.018893365464464e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001079473149729,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.66226652963087e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,8.395902841584757e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.00011367371917,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.0005392191233113,289.9017639160156,294.1499938964844,298.68121337890625,294.9496459960937,298.78863525390625,298.6969909667969,287.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501488042995,2.342033766922213e-08,0.0011501254048198,-0.0603142045438289,0.0,0.0,0.0,-0.0164233278483152,60.0,16.751005172729492,0.0,-9.018893365464464e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0001069648351403,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.574325667927042e-05,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,8.319487824337557e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.000112639121653,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0005343114607967,289.8607482910156,294.1499938964844,298.6634216308594,294.9495849609375,298.7860107421875,298.68017578125,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139685860835,2.219617378784733e-08,0.0011396636255085,-0.0571225956082344,0.0,0.0,0.0,-0.0158164873719215,60.0,16.615081787109375,0.0,-8.855477773295206e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0001069648351403,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.574325667927042e-05,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,8.319487824337557e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.000112639121653,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0005343114607967,289.8607482910156,294.1499938964844,298.6634216308594,294.9495849609375,298.7860107421875,298.68017578125,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139685860835,2.219617378784733e-08,0.0011396636255085,-0.0571225956082344,0.0,0.0,0.0,-0.0158164873719215,60.0,16.615081787109375,0.0,-8.855477773295206e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001056487599271,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.456525003770366e-05,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,8.217126742238179e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,0.0001112532336264,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0005277373711578,289.82135009765625,294.1499938964844,298.6454162597656,294.9495849609375,298.78302001953125,298.6635131835937,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256603756919,2.055634951148022e-08,0.0011256398865953,-0.0528446249663829,0.0,0.0,0.0,-0.0150035470724105,60.0,16.438587188720703,0.0,-8.63891287394836e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001056487599271,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.456525003770366e-05,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,8.217126742238179e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,0.0001112532336264,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0005277373711578,289.82135009765625,294.1499938964844,298.6454162597656,294.9495849609375,298.78302001953125,298.6635131835937,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256603756919,2.055634951148022e-08,0.0011256398865953,-0.0528446249663829,0.0,0.0,0.0,-0.0150035470724105,60.0,16.438587188720703,0.0,-8.63891287394836e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001042284857248,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.329397289548068e-05,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,8.1066602433566e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001097576168831,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0005206428468227,289.78302001953125,294.1499938964844,298.6271667480469,294.9496765136719,298.7797546386719,298.6470031738281,287.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105297598987,1.8786721511787625e-08,0.0011105110170319,-0.0482248254120349,0.0,0.0,0.0,-0.0141262812539935,60.0,16.242361068725586,0.0,-8.408208174159881e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001042284857248,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.329397289548068e-05,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,8.1066602433566e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001097576168831,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0005206428468227,289.78302001953125,294.1499938964844,298.6271667480469,294.9496765136719,298.7797546386719,298.6470031738281,287.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105297598987,1.8786721511787625e-08,0.0011105110170319,-0.0482248254120349,0.0,0.0,0.0,-0.0141262812539935,60.0,16.242361068725586,0.0,-8.408208174159881e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.00010349254444,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.26352440728806e-05,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,8.049421012401581e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001089826400857,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.00051696668379,289.763916015625,294.1499938964844,298.61798095703125,294.9497375488281,298.77813720703125,298.63873291015625,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026825523003,1.7869764334932373e-08,0.0011026647407561,-0.0458298102021217,0.0,0.0,0.0,-0.0136716794222593,60.0,16.14334487915039,0.0,-8.289892861057525e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0001027181133395,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,9.194205631501973e-05,299.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,7.989186997292563e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001081671216525,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,0.0005130982026457,289.74493408203125,294.1499938964844,298.60870361328125,294.9498291015625,298.7764587402344,298.6304931640625,287.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944207897409,1.6904849076126993e-08,0.0010944039095193,-0.0433086976408958,0.0,0.0,0.0,-0.013193279504776,60.0,16.038196563720703,0.0,-8.16629324162932e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001012083375826,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,9.05906708794646e-05,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,7.871760317357257e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.0001065772521542,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0005055565852671,289.7079772949219,294.1499938964844,298.59002685546875,294.9500427246094,298.7729187011719,298.6142578125,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783376637846,1.5023776001044098e-08,0.0010783226462081,-0.0383915528655052,0.0,0.0,0.0,-0.0122607685625553,60.0,15.820796966552734,0.0,-7.928003498136604e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001012083375826,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,9.05906708794646e-05,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,7.871760317357257e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.0001065772521542,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0005055565852671,289.7079772949219,294.1499938964844,298.59002685546875,294.9500427246094,298.7729187011719,298.6142578125,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783376637846,1.5023776001044098e-08,0.0010783226462081,-0.0383915528655052,0.0,0.0,0.0,-0.0122607685625553,60.0,15.820796966552734,0.0,-7.928003498136604e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.978123125620186e-05,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,8.931328193284571e-05,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,7.760763401165605e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.0001050744467647,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,0.0004984278930351,289.6719970703125,294.1499938964844,298.5711364746094,294.9503173828125,298.7691345214844,298.5984802246094,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631326586008,1.3245735175360096e-08,0.0010631193872541,-0.0337412133812904,0.0,0.0,0.0,-0.0113793211057782,60.0,15.605021476745604,0.0,-7.706005078489397e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.978123125620186e-05,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,8.931328193284571e-05,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,7.760763401165605e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.0001050744467647,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,0.0004984278930351,289.6719970703125,294.1499938964844,298.5711364746094,294.9503173828125,298.7691345214844,298.5984802246094,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631326586008,1.3245735175360096e-08,0.0010631193872541,-0.0337412133812904,0.0,0.0,0.0,-0.0113793211057782,60.0,15.605021476745604,0.0,-7.706005078489397e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,9.84732760116458e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,8.814253669697791e-05,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,7.659033144591376e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,0.0001036971007124,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0004918943741358,289.636962890625,294.1499938964844,298.552001953125,294.95068359375,298.7651062011719,298.5829467773437,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491972789168,1.1616167583383684e-08,0.0010491856373846,-0.0294772963970899,0.0,0.0,0.0,-0.0105714770033955,60.0,15.398451805114746,0.0,-7.505309440603014e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,9.84732760116458e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,8.814253669697791e-05,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,7.659033144591376e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,0.0001036971007124,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0004918943741358,289.636962890625,294.1499938964844,298.552001953125,294.95068359375,298.7651062011719,298.5829467773437,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491972789168,1.1616167583383684e-08,0.0010491856373846,-0.0294772963970899,0.0,0.0,0.0,-0.0105714770033955,60.0,15.398451805114746,0.0,-7.505309440603014e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.734437480801716e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,8.713206625543535e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,7.571229070890695e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,0.0001025083111017,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0004862552741542,289.6029663085937,294.1499938964844,298.5326538085937,294.9511108398437,298.76080322265625,298.5677795410156,287.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371697135269,1.0209711298614366e-08,0.0010371594689786,-0.0257958862930536,0.0,0.0,0.0,-0.0098742377012968,60.0,15.210478782653809,0.0,-7.334218565802075e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.734437480801716e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,8.713206625543535e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,7.571229070890695e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,0.0001025083111017,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0004862552741542,289.6029663085937,294.1499938964844,298.5326538085937,294.9511108398437,298.76080322265625,298.5677795410156,287.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371697135269,1.0209711298614366e-08,0.0010371594689786,-0.0257958862930536,0.0,0.0,0.0,-0.0098742377012968,60.0,15.210478782653809,0.0,-7.334218565802075e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.681248047854751e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,8.665597852086648e-05,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,7.529860158683732e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0001019482078845,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.000483598356368,289.5862121582031,294.1499938964844,298.5229187011719,294.95135498046875,298.7585754394531,298.56024169921875,287.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315051767975,9.547053814173978e-09,0.0010314956307411,-0.0240610092878341,0.0,0.0,0.0,-0.009545742534101,60.0,15.121651649475098,0.0,-7.25429174508463e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,9.633509762352332e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,8.622867608210072e-05,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,7.492730219382793e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.000101445497421,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425720214844,0.0,0.0,0.0004812137049157,289.569580078125,294.1499938964844,298.5130920410156,294.9515991210937,298.7563171386719,298.55279541015625,287.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264159645885,8.952308228060701e-09,0.0010264070006087,-0.0225037485361099,0.0,0.0,0.0,-0.0092508867383003,60.0,15.036216735839844,0.0,-7.182928385418563e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,9.555737051414326e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,8.55325415614061e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,7.432240818161517e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.000100626515632,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0004773288383148,289.537109375,294.1499938964844,298.49334716796875,294.9521789550781,298.75152587890625,298.5379943847656,287.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018128124997,7.983401495437192e-09,0.0010181200923398,-0.0199664589017629,0.0,0.0,0.0,-0.0087705496698617,60.0,14.889081954956056,0.0,-7.06742468992161e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,9.555737051414326e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,8.55325415614061e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,7.432240818161517e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.000100626515632,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0004773288383148,289.537109375,294.1499938964844,298.49334716796875,294.9521789550781,298.75152587890625,298.5379943847656,287.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018128124997,7.983401495437192e-09,0.0010181200923398,-0.0199664589017629,0.0,0.0,0.0,-0.0087705496698617,60.0,14.889081954956056,0.0,-7.06742468992161e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,9.489715739618988e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,8.494158828398213e-05,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,7.380890747299418e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,9.993127605412155e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.0004740309086628,289.5052490234375,294.1499938964844,298.4733581542969,294.9527893066406,298.7464904785156,298.52325439453125,287.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110958246514,7.160905202141521e-09,0.0010110886069014,-0.0178122706711292,0.0,0.0,0.0,-0.0083628110587596,60.0,14.76044750213623,0.0,-6.970107335746435e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,9.489715739618988e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,8.494158828398213e-05,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,7.380890747299418e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,9.993127605412155e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.0004740309086628,289.5052490234375,294.1499938964844,298.4733581542969,294.9527893066406,298.7464904785156,298.52325439453125,287.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110958246514,7.160905202141521e-09,0.0010110886069014,-0.0178122706711292,0.0,0.0,0.0,-0.0083628110587596,60.0,14.76044750213623,0.0,-6.970107335746435e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,9.442005830351265e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,8.451454050373286e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,7.343782635871321e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,9.942886390490456e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.0004716476832982,289.47393798828125,294.1499938964844,298.45318603515625,294.9535217285156,298.7412414550781,298.50830078125,287.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060117347165,6.5665410886595055e-09,0.0010060050990432,-0.0162554290145635,0.0,0.0,0.0,-0.0080681536346673,60.0,14.652973175048828,0.0,-6.900202720316885e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,9.442005830351265e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,8.451454050373286e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,7.343782635871321e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,9.942886390490456e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.0004716476832982,289.47393798828125,294.1499938964844,298.45318603515625,294.9535217285156,298.7412414550781,298.50830078125,287.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060117347165,6.5665410886595055e-09,0.0010060050990432,-0.0162554290145635,0.0,0.0,0.0,-0.0080681536346673,60.0,14.652973175048828,0.0,-6.900202720316885e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,9.41343023441732e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,8.425876148976386e-05,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,7.321557495743036e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,9.91279521258548e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0004702202859334,289.443115234375,294.1499938964844,298.43280029296875,294.95428466796875,298.7357177734375,298.4928894042969,287.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029667755588,6.2105733888984105e-09,0.0010029606055468,-0.0153229711577296,0.0,0.0,0.0,-0.0078916819766163,60.0,14.569089889526367,0.0,-6.858505230411538e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,9.41343023441732e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,8.425876148976386e-05,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,7.321557495743036e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,9.91279521258548e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0004702202859334,289.443115234375,294.1499938964844,298.43280029296875,294.95428466796875,298.7357177734375,298.4928894042969,287.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029667755588,6.2105733888984105e-09,0.0010029606055468,-0.0153229711577296,0.0,0.0,0.0,-0.0078916819766163,60.0,14.569089889526367,0.0,-6.858505230411538e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
