time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,9.403431613463908e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,8.41692672111094e-05,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,7.313780224649236e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,9.902266174321994e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004697208350989,289.4278564453125,294.1499938964844,298.4225158691406,294.9547119140625,298.73291015625,298.4848937988281,287.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018988978117,6.086021020479393e-09,0.0010018927277997,-0.014996699988842,0.0,0.0,0.0,-0.0078299213200807,60.0,14.534086227416992,0.0,-6.843945499213079e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,9.40056997933425e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,8.414365584030747e-05,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,7.311555236810818e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.89925320027396e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0004695779061876,289.4126281738281,294.1499938964844,298.4122009277344,294.9551696777344,298.73004150390625,298.4768981933594,287.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015942389145,6.050392631351542e-09,0.0010015881853178,-0.0149033674970269,0.0,0.0,0.0,-0.0078122597187757,60.0,14.503795623779297,0.0,-6.839783139866995e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026184082031,0.0,0.0,9.406452591065316e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,8.41963046696037e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,7.316130358958617e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,9.905447222990917e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0004698717384599,289.38262939453125,294.1499938964844,298.39141845703125,294.9560852050781,298.7239990234375,298.4595031738281,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022206697613,6.123715756700676e-09,0.0010022146161645,-0.0150954443961381,0.0,0.0,0.0,-0.0078486055135726,60.0,14.467813491821287,0.0,-6.848350153632057e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026184082031,0.0,0.0,9.406452591065316e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,8.41963046696037e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,7.316130358958617e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,9.905447222990917e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0004698717384599,289.38262939453125,294.1499938964844,298.39141845703125,294.9560852050781,298.7239990234375,298.4595031738281,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022206697613,6.123715756700676e-09,0.0010022146161645,-0.0150954443961381,0.0,0.0,0.0,-0.0078486055135726,60.0,14.467813491821287,0.0,-6.848350153632057e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,9.418644913239405e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,8.430543675785884e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,7.325613114517182e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429870605469,0.0,0.0,9.918286377796905e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0004704807943198,289.35302734375,294.1499938964844,298.37042236328125,294.95709228515625,298.7176513671875,298.44091796875,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035205632448,6.275652442155888e-09,0.0010035142768174,-0.0154934516176581,0.0,0.0,0.0,-0.007923929952085,60.0,14.446227073669434,0.0,-6.866119406367943e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,9.418644913239405e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,8.430543675785884e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,7.325613114517182e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429870605469,0.0,0.0,9.918286377796905e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0004704807943198,289.35302734375,294.1499938964844,298.37042236328125,294.95709228515625,298.7176513671875,298.44091796875,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035205632448,6.275652442155888e-09,0.0010035142768174,-0.0154934516176581,0.0,0.0,0.0,-0.007923929952085,60.0,14.446227073669434,0.0,-6.866119406367943e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,9.434096136828884e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,8.444373816018924e-05,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,7.337630813708529e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.934557601809502e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27392578125,0.0,0.0,0.0004712525987997,289.3238220214844,294.1499938964844,298.3492126464844,294.95819091796875,298.7110595703125,298.4213562011719,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051657445728,6.468188651354012e-09,0.0010051592253148,-0.0159978028386831,0.0,0.0,0.0,-0.008019370958209,60.0,14.432661056518556,0.0,-6.888669901172761e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,9.434096136828884e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,8.444373816018924e-05,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,7.337630813708529e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.934557601809502e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27392578125,0.0,0.0,0.0004712525987997,289.3238220214844,294.1499938964844,298.3492126464844,294.95819091796875,298.7110595703125,298.4213562011719,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051657445728,6.468188651354012e-09,0.0010051592253148,-0.0159978028386831,0.0,0.0,0.0,-0.008019370958209,60.0,14.432661056518556,0.0,-6.888669901172761e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,9.446301555726676e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,8.45529866637662e-05,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,7.347123755607754e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.947410580934957e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,0.0004718622658401,289.2951354980469,294.1499938964844,298.3278503417969,294.9593505859375,298.7040710449219,298.40069580078125,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064659873023,6.620285208924771e-09,0.001006459351629,-0.0163962133228778,0.0,0.0,0.0,-0.0080947699025273,60.0,14.422502517700195,0.0,-6.906510208182226e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,9.446301555726676e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,8.45529866637662e-05,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,7.347123755607754e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.947410580934957e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,0.0004718622658401,289.2951354980469,294.1499938964844,298.3278503417969,294.9593505859375,298.7040710449219,298.40069580078125,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064659873023,6.620285208924771e-09,0.001006459351629,-0.0163962133228778,0.0,0.0,0.0,-0.0080947699025273,60.0,14.422502517700195,0.0,-6.906510208182226e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.0,0.0,9.451811638427898e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,8.460231038043275e-05,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,7.351409294642508e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,9.953213157132268e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0004721375298686,289.28076171875,294.1499938964844,298.31707763671875,294.9599304199219,298.7005920410156,298.3904113769531,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007059821859,6.688962717049662e-09,0.0010070530697703,-0.0165761020034551,0.0,0.0,0.0,-0.0081288488581776,60.0,14.416845321655272,0.0,-6.91457202606216e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,9.456372208660468e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,8.464313577860594e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,7.354956323979422e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.958015289157628e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,0.0004723653546534,289.2664794921875,294.1499938964844,298.3062744140625,294.9605712890625,298.69708251953125,298.3800048828125,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745797254126273e-09,0.0010075382888317,-0.0167249739170074,0.0,0.0,0.0,-0.0081570204347372,60.0,14.410828590393066,0.0,-6.921248285607362e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,9.463424066780136e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,8.470625471090898e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,7.360440940828994e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,9.965441131498665e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0004727175983134,289.23846435546875,294.1499938964844,298.28448486328125,294.9618835449219,298.68963623046875,298.3586120605469,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082954540848,6.8336865055584894e-09,0.0010082887019962,-0.0169551894068717,0.0,0.0,0.0,-0.0082005849108099,60.0,14.398051261901855,0.0,-6.931578866442578e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,9.463424066780136e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,8.470625471090898e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,7.360440940828994e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,9.965441131498665e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0004727175983134,289.23846435546875,294.1499938964844,298.28448486328125,294.9618835449219,298.68963623046875,298.3586120605469,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082954540848,6.8336865055584894e-09,0.0010082887019962,-0.0169551894068717,0.0,0.0,0.0,-0.0082005849108099,60.0,14.398051261901855,0.0,-6.931578866442578e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.469837095821276e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,8.476365474052727e-05,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,7.365429337369278e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.97219467535615e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0004730379441753,289.2108764648437,294.1499938964844,298.2625427246094,294.9632873535156,298.6819152832031,298.3369140625,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089789284393,6.913624783777551e-09,0.0010089720599353,-0.0171645749360322,0.0,0.0,0.0,-0.0082402126863598,60.0,14.385276794433594,0.0,-6.940981478464894e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.469837095821276e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,8.476365474052727e-05,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,7.365429337369278e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.97219467535615e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0004730379441753,289.2108764648437,294.1499938964844,298.2625427246094,294.9632873535156,298.6819152832031,298.3369140625,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089789284393,6.913624783777551e-09,0.0010089720599353,-0.0171645749360322,0.0,0.0,0.0,-0.0082402126863598,60.0,14.385276794433594,0.0,-6.940981478464894e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,9.475690603721888e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,8.481604891130701e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,7.369981904048473e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,9.978358139051124e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.000473330321256,289.1834716796875,294.1499938964844,298.2403869628906,294.9647521972656,298.6740417480469,298.3150329589844,287.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096015175804,6.986580647350138e-09,0.0010095945326611,-0.0173556711524724,0.0,0.0,0.0,-0.0082763731479644,60.0,14.372000694274902,0.0,-6.949568387426552e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,9.475690603721888e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,8.481604891130701e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,7.369981904048473e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,9.978358139051124e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.000473330321256,289.1834716796875,294.1499938964844,298.2403869628906,294.9647521972656,298.6740417480469,298.3150329589844,287.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096015175804,6.986580647350138e-09,0.0010095945326611,-0.0173556711524724,0.0,0.0,0.0,-0.0082763731479644,60.0,14.372000694274902,0.0,-6.949568387426552e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,9.483838948654012e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,8.488898311043158e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,7.376319263130426e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,9.986939403461292e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0004737373674288,289.156494140625,294.1499938964844,298.21807861328125,294.96630859375,298.6658935546875,298.292724609375,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104702087119,7.088133635591021e-09,0.0010104631073772,-0.0176216661930084,0.0,0.0,0.0,-0.008326718583703,60.0,14.360949516296388,0.0,-6.961530374383075e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,9.483838948654012e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,8.488898311043158e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,7.376319263130426e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,9.986939403461292e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0004737373674288,289.156494140625,294.1499938964844,298.21807861328125,294.96630859375,298.6658935546875,298.292724609375,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104702087119,7.088133635591021e-09,0.0010104631073772,-0.0176216661930084,0.0,0.0,0.0,-0.008326718583703,60.0,14.360949516296388,0.0,-6.961530374383075e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,9.489263175055385e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,8.493753557559103e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,7.380538590950891e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.992651030188426e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,0.0004740083240903,289.1432189941406,294.1499938964844,298.20684814453125,294.96710205078125,298.66168212890625,298.2813720703125,287.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110465809702,7.155729786489928e-09,0.0010110394796356,-0.0177987199276685,0.0,0.0,0.0,-0.0083602201193571,60.0,14.357199668884276,0.0,-6.969497690079153e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,9.49431341723539e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,8.498273382429034e-05,299.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,7.384466152871028e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,9.997969027608632e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,0.0004742605669889,289.1298828125,294.1499938964844,298.195556640625,294.9679260253906,298.6575012207031,298.2700500488281,287.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115850018337,7.2186616684177815e-09,0.0010115777840837,-0.0179635528475046,0.0,0.0,0.0,-0.0083914194256067,60.0,14.35299587249756,0.0,-6.976920019496903e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.509598748991266e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,8.511955820722505e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11553955078125,0.0,0.0,7.396355067612603e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0001001406562863,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0004750241350848,289.1036376953125,294.1499938964844,298.1728820800781,294.9696350097656,298.6486511230469,298.2454528808594,287.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132122552022,7.409136415503781e-09,0.0010132049210369,-0.0184624418616294,0.0,0.0,0.0,-0.0084858378395438,60.0,14.347699165344238,0.0,-6.999407275998237e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.509598748991266e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,8.511955820722505e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11553955078125,0.0,0.0,7.396355067612603e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0001001406562863,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0004750241350848,289.1036376953125,294.1499938964844,298.1728820800781,294.9696350097656,298.6486511230469,298.2454528808594,287.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132122552022,7.409136415503781e-09,0.0010132049210369,-0.0184624418616294,0.0,0.0,0.0,-0.0084858378395438,60.0,14.347699165344238,0.0,-6.999407275998237e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,9.53192065935582e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,8.531935600331053e-05,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,7.413716230075806e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.000100375713373,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,0.0004761391319334,289.0779113769531,294.1499938964844,298.1499938964844,294.971435546875,298.6388244628906,298.2140197753906,287.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155915515497,7.687266823097616e-09,0.0010155838681384,-0.019190888851881,0.0,0.0,0.0,-0.0086237220093607,60.0,14.340785026550291,0.0,-7.03230895737761e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,9.53192065935582e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,8.531935600331053e-05,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,7.413716230075806e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.000100375713373,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,0.0004761391319334,289.0779113769531,294.1499938964844,298.1499938964844,294.971435546875,298.6388244628906,298.2140197753906,287.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155915515497,7.687266823097616e-09,0.0010155838681384,-0.019190888851881,0.0,0.0,0.0,-0.0086237220093607,60.0,14.340785026550291,0.0,-7.03230895737761e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,9.555390715831892e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,8.552944200346246e-05,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.431970880134031e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,0.0001006228703772,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,0.0004773115215357,289.0522766113281,294.1499938964844,298.1086730957031,294.9613952636719,298.6290588378906,298.1843566894531,287.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180938988924,7.979714666817017e-09,0.0010180858662351,-0.0199568066745996,0.0,0.0,0.0,-0.0087687084451317,60.0,14.338930130004885,0.0,-7.06698699559638e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,9.555390715831892e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,8.552944200346246e-05,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.431970880134031e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,0.0001006228703772,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,0.0004773115215357,289.0522766113281,294.1499938964844,298.1086730957031,294.9613952636719,298.6290588378906,298.1843566894531,287.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180938988924,7.979714666817017e-09,0.0010180858662351,-0.0199568066745996,0.0,0.0,0.0,-0.0087687084451317,60.0,14.338930130004885,0.0,-7.06698699559638e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,9.590919216861948e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,8.584745228290558e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,7.459604239556938e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0001009970001177,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0004790862440131,289.02691650390625,294.1499938964844,298.03228759765625,294.9286193847656,298.6182556152344,298.143310546875,287.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218773968517,8.422384567552399e-09,0.0010218688985332,-0.0211160872131586,0.0,0.0,0.0,-0.0089881476014852,60.0,14.31898307800293,0.0,-7.119641054487148e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,9.590919216861948e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,8.584745228290558e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,7.459604239556938e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0001009970001177,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0004790862440131,289.02691650390625,294.1499938964844,298.03228759765625,294.9286193847656,298.6182556152344,298.143310546875,287.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218773968517,8.422384567552399e-09,0.0010218688985332,-0.0211160872131586,0.0,0.0,0.0,-0.0089881476014852,60.0,14.31898307800293,0.0,-7.119641054487148e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,9.611169662093744e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,8.602871093899012e-05,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,7.475354505004361e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0001012102438835,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92218017578125,0.0,0.0,0.0004800978058483,289.0143127441406,294.1499938964844,297.98175048828125,294.9041748046875,298.61248779296875,298.1195678710937,287.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240346891805,8.67469918119923e-09,0.0010240259580314,-0.021776819601655,0.0,0.0,0.0,-0.0091132279485464,60.0,14.302621841430664,0.0,-7.149739644773946e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.636791219236328e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,8.625804912298918e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,7.495282625313848e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0001014800509437,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0004813776467926,289.0018005371094,294.1499938964844,297.92340087890625,294.8746337890625,298.60577392578125,298.08221435546875,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026764512062,8.993932709699948e-09,0.0010267555480822,-0.022612752392888,0.0,0.0,0.0,-0.009271484799683,60.0,14.273855209350586,0.0,-7.187912132167187e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,9.694459004094824e-05,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,8.677422738401219e-05,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,7.540135266026482e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,0.0001020873241941,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0004842582857236,288.9769897460937,294.1499938964844,297.7846069335937,294.8009338378906,298.59051513671875,297.9919128417969,287.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329086799174,9.712443294063178e-09,0.0010328990174457,-0.0244940407574176,0.0,0.0,0.0,-0.0096276793628931,60.0,14.199714660644531,0.0,-7.274200441997891e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,9.694459004094824e-05,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,8.677422738401219e-05,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,7.540135266026482e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,0.0001020873241941,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0004842582857236,288.9769897460937,294.1499938964844,297.7846069335937,294.8009338378906,298.59051513671875,297.9919128417969,287.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329086799174,9.712443294063178e-09,0.0010328990174457,-0.0244940407574176,0.0,0.0,0.0,-0.0096276793628931,60.0,14.199714660644531,0.0,-7.274200441997891e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.762799163581803e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,8.738593169255182e-05,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,7.593288319185376e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0001028069746098,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0004876719904132,288.952392578125,294.1499938964844,297.6184387207031,294.7089233398437,298.5723571777344,297.8716125488281,287.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190574713,1.0563923069639714e-08,0.0010401799809187,-0.0267231501638889,0.0,0.0,0.0,-0.0100497948005795,60.0,14.10283088684082,0.0,-7.377123267815477e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.762799163581803e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,8.738593169255182e-05,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,7.593288319185376e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0001028069746098,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0004876719904132,288.952392578125,294.1499938964844,297.6184387207031,294.7089233398437,298.5723571777344,297.8716125488281,287.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190574713,1.0563923069639714e-08,0.0010401799809187,-0.0267231501638889,0.0,0.0,0.0,-0.0100497948005795,60.0,14.10283088684082,0.0,-7.377123267815477e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,9.842958388617262e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,8.810342842480168e-05,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,7.655634544789791e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.0001036510948324,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0004916760954074,288.927978515625,294.1499938964844,297.4274597167969,294.60009765625,298.5508117675781,297.7195129394531,287.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487311519682,1.1562671708986729e-08,0.0010487196268513,-0.0293372981250286,0.0,0.0,0.0,-0.0105449138209223,60.0,13.984308242797852,0.0,-7.498766763092135e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,9.842958388617262e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,8.810342842480168e-05,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,7.655634544789791e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.0001036510948324,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0004916760954074,288.927978515625,294.1499938964844,297.4274597167969,294.60009765625,298.5508117675781,297.7195129394531,287.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487311519682,1.1562671708986729e-08,0.0010487196268513,-0.0293372981250286,0.0,0.0,0.0,-0.0105449138209223,60.0,13.984308242797852,0.0,-7.498766763092135e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,9.937833237927408e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,8.895264909369871e-05,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,7.729426579317078e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001046501711243,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0004964153049513,288.9037475585937,294.1499938964844,297.2142028808594,294.47589111328125,298.5254211425781,297.5350036621094,287.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588396107777,1.2744778565831894e-08,0.0010588268050923,-0.0324306041002273,0.0,0.0,0.0,-0.0111309308558702,60.0,13.847549438476562,0.0,-7.644027277819988e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
