time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,9.937833237927408e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,8.895264909369871e-05,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,7.729426579317078e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001046501711243,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0004964153049513,288.9037475585937,294.1499938964844,297.2142028808594,294.47589111328125,298.5254211425781,297.5350036621094,287.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588396107777,1.2744778565831894e-08,0.0010588268050923,-0.0324306041002273,0.0,0.0,0.0,-0.0111309308558702,60.0,13.847549438476562,0.0,-7.644027277819988e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,9.987231896957384e-05,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,8.939480903791264e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,7.767847273498774e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.000105170358438,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0004988829023204,288.8916931152344,294.1499938964844,297.1000366210937,294.40850830078125,298.5114440917969,297.4334411621094,287.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641042608767,1.3360265782580429e-08,0.0010640908731147,-0.0340408384799957,0.0,0.0,0.0,-0.0114360591396689,60.0,13.77270793914795,0.0,-7.720210959405449e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0001004389123409,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,8.990195783553645e-05,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,7.811915565980598e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001057670087902,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,0.000501713133417,288.879638671875,294.1499938964844,296.98126220703125,294.3378295898437,298.4967346191406,297.3241882324219,287.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701459832489,1.4066232623122232e-08,0.001070131896995,-0.0358874574303627,0.0,0.0,0.0,-0.0117860594764351,60.0,13.694738388061523,0.0,-7.808058199998413e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0001014194640447,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,9.077964932657778e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,7.888180698500946e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.000106799583591,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348327636719,0.0,0.0,0.0005066111916676,288.8557434082031,294.1499938964844,296.7311706542969,294.1873779296875,298.4625549316406,297.0814819335937,287.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805876227095,1.5287987764622812e-08,0.0010805723723024,-0.0390823893249034,0.0,0.0,0.0,-0.0123917022719979,60.0,13.507524490356444,0.0,-7.961261161426594e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0001014194640447,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,9.077964932657778e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,7.888180698500946e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.000106799583591,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348327636719,0.0,0.0,0.0005066111916676,288.8557434082031,294.1499938964844,296.7311706542969,294.1873779296875,298.4625549316406,297.0814819335937,287.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805876227095,1.5287987764622812e-08,0.0010805723723024,-0.0390823893249034,0.0,0.0,0.0,-0.0123917022719979,60.0,13.507524490356444,0.0,-7.961261161426594e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001022125361487,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,9.148952085524796e-05,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,7.94986481196247e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,0.0001076347252819,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063903808594,0.0,0.0,0.0005105727468617,288.8321228027344,294.1499938964844,296.46649169921875,294.02606201171875,298.4235534667969,296.8199157714844,287.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890421690419,1.6276171521667493e-08,0.0010890259873121,-0.0416656546294689,0.0,0.0,0.0,-0.0128816058859229,60.0,13.278143882751465,0.0,-8.086261971129718e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001022125361487,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,9.148952085524796e-05,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,7.94986481196247e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,0.0001076347252819,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063903808594,0.0,0.0,0.0005105727468617,288.8321228027344,294.1499938964844,296.46649169921875,294.02606201171875,298.4235534667969,296.8199157714844,287.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890421690419,1.6276171521667493e-08,0.0010890259873121,-0.0416656546294689,0.0,0.0,0.0,-0.0128816058859229,60.0,13.278143882751465,0.0,-8.086261971129718e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0001028656333801,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.207409311784431e-05,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,8.000660454854369e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001083224633475,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,0.0005138351116329,288.8087463378906,294.1499938964844,296.1897888183594,293.85546875,298.3797912597656,296.5448303222656,287.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960011277347,1.70899454587925e-08,0.0010959840146824,-0.0437923818826675,0.0,0.0,0.0,-0.0132850259542465,60.0,13.013110160827637,0.0,-8.189931577362587e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0001028656333801,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.207409311784431e-05,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,8.000660454854369e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001083224633475,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,0.0005138351116329,288.8087463378906,294.1499938964844,296.1897888183594,293.85546875,298.3797912597656,296.5448303222656,287.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960011277347,1.70899454587925e-08,0.0010959840146824,-0.0437923818826675,0.0,0.0,0.0,-0.0132850259542465,60.0,13.013110160827637,0.0,-8.189931577362587e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001034138549584,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,9.256480552721769e-05,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,8.043299749260768e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001088997669285,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0005165736074559,288.78570556640625,294.1499938964844,295.90362548828125,293.67724609375,298.330810546875,296.2588195800781,287.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018445948138,1.777305946859542e-08,0.0011018267832696,-0.0455771908164024,0.0,0.0,0.0,-0.0136236837133765,60.0,12.713869094848633,0.0,-8.277464758066344e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001034138549584,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,9.256480552721769e-05,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,8.043299749260768e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001088997669285,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0005165736074559,288.78570556640625,294.1499938964844,295.90362548828125,293.67724609375,298.330810546875,296.2588195800781,287.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018445948138,1.777305946859542e-08,0.0011018267832696,-0.0455771908164024,0.0,0.0,0.0,-0.0136236837133765,60.0,12.713869094848633,0.0,-8.277464758066344e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,0.0001036369503708,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838684082031,0.0,0.0,9.276449418393896e-05,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,8.060651452979073e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.0001091346930479,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,0.0005176879931241,288.7742919921875,294.1499938964844,295.7577819824219,293.58575439453125,298.3046875,296.1136169433594,287.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042291298508,1.805105576124788e-08,0.0011042110854759,-0.0463033951818943,0.0,0.0,0.0,-0.0137615343555808,60.0,12.553878784179688,0.0,-8.313218557987059e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,0.0001037875699694,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,9.289931767852976e-05,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,8.072367199929431e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,0.0001092933089239,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62225341796875,0.0,0.0,0.000518440385349,288.7629699707031,294.1499938964844,295.6105651855469,293.4930114746094,298.277587890625,295.9672546386719,287.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058310046792,1.823874740125575e-08,0.0011058127274736,-0.0467936657369136,0.0,0.0,0.0,-0.0138545641675591,60.0,12.386402130126951,0.0,-8.337403301084123e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001038069967762,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.291670721722768e-05,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,8.073877688730136e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0001093137689167,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0005185374175198,288.74072265625,294.1499938964844,295.3131408691406,293.30450439453125,298.21875,295.67266845703125,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060350807383,1.8262978684902013e-08,0.0011060168035328,-0.0468569621443748,0.0,0.0,0.0,-0.0138665614649653,60.0,12.014912605285645,-0.0,-8.340528268035997e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001038069967762,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.291670721722768e-05,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,8.073877688730136e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0001093137689167,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0005185374175198,288.74072265625,294.1499938964844,295.3131408691406,293.30450439453125,298.21875,295.67266845703125,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060350807383,1.8262978684902013e-08,0.0011060168035328,-0.0468569621443748,0.0,0.0,0.0,-0.0138665614649653,60.0,12.014912605285645,-0.0,-8.340528268035997e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,0.0001035675959428,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,9.270241571357474e-05,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,8.055257785599679e-05,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0001090616642613,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0005173415411263,288.718994140625,294.1499938964844,295.013916015625,293.11346435546875,298.1551513671875,295.3797302246094,287.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034909402951,1.796471771342567e-08,0.0011034730123355,-0.0460778623819351,0.0,0.0,0.0,-0.0137187335640192,60.0,11.611230850219728,-0.0,-8.302106380142504e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,0.0001035675959428,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,9.270241571357474e-05,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,8.055257785599679e-05,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0001090616642613,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0005173415411263,288.718994140625,294.1499938964844,295.013916015625,293.11346435546875,298.1551513671875,295.3797302246094,287.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034909402951,1.796471771342567e-08,0.0011034730123355,-0.0460778623819351,0.0,0.0,0.0,-0.0137187335640192,60.0,11.611230850219728,-0.0,-8.302106380142504e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,0.0001030437051667,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,9.223348752129824e-05,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,8.014510240172967e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,0.0001085099866031,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.000514724641107,288.69781494140625,294.1499938964844,294.7154541015625,292.9217529296875,298.0872802734375,295.09197998046875,287.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979109210893,1.7311981181933334e-08,0.0010978935752063,-0.0443725399672985,0.0,0.0,0.0,-0.0133951539173722,60.0,11.181803703308104,-0.0,-8.218330549425445e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,0.0001030437051667,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,9.223348752129824e-05,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,8.014510240172967e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,0.0001085099866031,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.000514724641107,288.69781494140625,294.1499938964844,294.7154541015625,292.9217529296875,298.0872802734375,295.09197998046875,287.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979109210893,1.7311981181933334e-08,0.0010978935752063,-0.0443725399672985,0.0,0.0,0.0,-0.0133951539173722,60.0,11.181803703308104,-0.0,-8.218330549425445e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,0.0001022945143631,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,9.15628916118294e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,7.956240006024018e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,0.0001077210472431,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0005109822377562,288.67706298828125,294.1499938964844,294.4203186035156,292.7311706542969,298.0165405273437,294.8101501464844,287.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899258777499,1.6378521650040057e-08,0.0010899094631895,-0.0419331602752208,0.0,0.0,0.0,-0.0129323871806263,60.0,10.73652458190918,-0.0,-8.099263482108655e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,0.0001022945143631,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,9.15628916118294e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,7.956240006024018e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,0.0001077210472431,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0005109822377562,288.67706298828125,294.1499938964844,294.4203186035156,292.7311706542969,298.0165405273437,294.8101501464844,287.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899258777499,1.6378521650040057e-08,0.0010899094631895,-0.0419331602752208,0.0,0.0,0.0,-0.0129323871806263,60.0,10.73652458190918,-0.0,-8.099263482108655e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001018543625832,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,9.11689203348942e-05,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,7.922005897853523e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0001072575469152,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,0.0005087836179882,288.6668395996094,294.1499938964844,294.2748107910156,292.6369323730469,297.9801330566406,294.6720886230469,287.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852377163246,1.5830121213866732e-08,0.0010852218838408,-0.0404996983706951,0.0,0.0,0.0,-0.0126605303958058,60.0,10.510176658630373,-0.0,-8.029716980217928e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,0.0001013218352454,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,9.069225779967384e-05,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,7.880587509134784e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0001066967743099,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,0.0005061235278844,288.6568603515625,294.1499938964844,294.1310729980469,292.543701171875,297.9424133300781,294.5390930175781,287.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795552516356,1.516661463085711e-08,0.0010795401176437,-0.0387650430202484,0.0,0.0,0.0,-0.0123315602540969,60.0,10.279706001281738,-0.0,-7.94597454500945e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001002427670755,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,8.97263889783062e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,7.79666006565094e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0001055604589055,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0005007333238609,288.63726806640625,294.1499938964844,293.85028076171875,292.3612365722656,297.8652648925781,294.2806701660156,287.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680623818188,1.3822166522459156e-08,0.0010680485283955,-0.0352490805089473,0.0,0.0,0.0,-0.0116650834679603,60.0,9.82214641571045,-0.0,-7.77763062842496e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001002427670755,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,8.97263889783062e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,7.79666006565094e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0001055604589055,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0005007333238609,288.63726806640625,294.1499938964844,293.85028076171875,292.3612365722656,297.8652648925781,294.2806701660156,287.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680623818188,1.3822166522459156e-08,0.0010680485283955,-0.0352490805089473,0.0,0.0,0.0,-0.0116650834679603,60.0,9.82214641571045,-0.0,-7.77763062842496e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,9.912640962284058e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,8.872715261531994e-05,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,7.709832425462082e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0001043848824338,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,0.00049515691353,288.6181945800781,294.1499938964844,293.5804748535156,292.1858215332031,297.78564453125,294.03564453125,287.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561662493273,1.24312808935656e-08,0.0010561537928879,-0.031610332429409,0.0,0.0,0.0,-0.0109755555167794,60.0,9.37522792816162,-0.0,-7.605367358110018e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,9.912640962284058e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,8.872715261531994e-05,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,7.709832425462082e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0001043848824338,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,0.00049515691353,288.6181945800781,294.1499938964844,293.5804748535156,292.1858215332031,297.78564453125,294.03564453125,287.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561662493273,1.24312808935656e-08,0.0010561537928879,-0.031610332429409,0.0,0.0,0.0,-0.0109755555167794,60.0,9.37522792816162,-0.0,-7.605367358110018e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,9.810171468416228e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,8.78099599503912e-05,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,7.630133768543601e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001033058360917,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,0.0004900383646599,288.59967041015625,294.1499938964844,293.32421875,292.0195007324219,297.7036437988281,293.80517578125,287.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452482383698,1.115461500944548e-08,0.0010452371789142,-0.0282693039625883,0.0,0.0,0.0,-0.0103426566347479,60.0,8.948634147644043,-0.0,-7.44894634863158e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,9.810171468416228e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,8.78099599503912e-05,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,7.630133768543601e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001033058360917,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,0.0004900383646599,288.59967041015625,294.1499938964844,293.32421875,292.0195007324219,297.7036437988281,293.80517578125,287.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452482383698,1.115461500944548e-08,0.0010452371789142,-0.0282693039625883,0.0,0.0,0.0,-0.0103426566347479,60.0,8.948634147644043,-0.0,-7.44894634863158e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.725183190312237e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,8.704922947799787e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,7.564031693618745e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,0.0001024108569254,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0004857930180151,288.5816345214844,294.1499938964844,293.0840759277344,291.8643493652344,297.6193542480469,293.5891418457031,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361932218074,1.009575445465316e-08,0.0010361830936744,-0.0254975594580173,0.0,0.0,0.0,-0.0098177352920174,60.0,8.553909301757812,-0.0,-7.320443273783894e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.725183190312237e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,8.704922947799787e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,7.564031693618745e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,0.0001024108569254,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0004857930180151,288.5816345214844,294.1499938964844,293.0840759277344,291.8643493652344,297.6193542480469,293.5891418457031,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361932218074,1.009575445465316e-08,0.0010361830936744,-0.0254975594580173,0.0,0.0,0.0,-0.0098177352920174,60.0,8.553909301757812,-0.0,-7.320443273783894e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42437744140625,0.0,0.0,9.686768316896632e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,8.670538227306679e-05,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,7.5341529736761e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0001020063355099,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0004838741151615,288.57275390625,294.1499938964844,292.9708557128906,291.7915954589844,297.5766906738281,293.4845886230469,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321028530597,9.617157736840909e-09,0.001032093190588,-0.0242445562034845,0.0,0.0,0.0,-0.0095804864540696,60.0,8.365528106689453,-0.0,-7.262726597900837e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,9.65611106948927e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,8.643097680760548e-05,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,7.51030893297866e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957214355469,0.0,0.0,0.0001016835012705,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.0004823427298106,288.56396484375,294.1499938964844,292.86260986328125,291.7224426269531,297.5336303710937,293.3824768066406,287.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288341436535,9.235210818303584e-09,0.001028824946843,-0.0232445150613784,0.0,0.0,0.0,-0.0093911280855536,60.0,8.186559677124023,-0.0,-7.216829800427149e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,9.618338663131e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,8.60928776091896e-05,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41436767578125,0.0,0.0,7.48093007132411e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001012857392197,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,0.0004804559284821,288.5467834472656,294.1499938964844,292.662353515625,291.5959777832031,297.4458923339844,293.1884155273437,287.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248066391795,8.764631687085966e-09,0.0010247979080304,-0.0220123138278722,0.0,0.0,0.0,-0.009157826192677,60.0,7.8730010986328125,-0.0,-7.160483050938637e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,9.618338663131e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,8.60928776091896e-05,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41436767578125,0.0,0.0,7.48093007132411e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001012857392197,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,0.0004804559284821,288.5467834472656,294.1499938964844,292.662353515625,291.5959777832031,297.4458923339844,293.1884155273437,287.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248066391795,8.764631687085966e-09,0.0010247979080304,-0.0220123138278722,0.0,0.0,0.0,-0.009157826192677,60.0,7.8730010986328125,-0.0,-7.160483050938637e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.592813876224682e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,8.586440526414663e-05,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,7.46107762097381e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0001010169507935,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,0.0004791808896698,288.5299072265625,294.1499938964844,292.48590087890625,291.487060546875,297.3568420410156,293.0043640136719,287.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220883414149,8.446642496551249e-09,0.0010220798430964,-0.0211796071380376,0.0,0.0,0.0,-0.0090001905336976,60.0,7.59686279296875,-0.0,-7.122531542336219e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.592813876224682e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,8.586440526414663e-05,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,7.46107762097381e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0001010169507935,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,0.0004791808896698,288.5299072265625,294.1499938964844,292.48590087890625,291.487060546875,297.3568420410156,293.0043640136719,287.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220883414149,8.446642496551249e-09,0.0010220798430964,-0.0211796071380376,0.0,0.0,0.0,-0.0090001905336976,60.0,7.59686279296875,-0.0,-7.122531542336219e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,9.578402386978269e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,8.573541708756238e-05,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,7.449869008269161e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,0.0001008651961456,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0004784610355272,288.51336669921875,294.1499938964844,292.3358154296875,291.3978881835937,297.2669372558594,292.8312683105469,287.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205511935055,8.26712032164778e-09,0.0010205429280176,-0.0207094810903072,0.0,0.0,0.0,-0.0089111849665641,60.0,7.360556125640869,-0.0,-7.101150600874463e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,9.578402386978269e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,8.573541708756238e-05,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,7.449869008269161e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,0.0001008651961456,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0004784610355272,288.51336669921875,294.1499938964844,292.3358154296875,291.3978881835937,297.2669372558594,292.8312683105469,287.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205511935055,8.26712032164778e-09,0.0010205429280176,-0.0207094810903072,0.0,0.0,0.0,-0.0089111849665641,60.0,7.360556125640869,-0.0,-7.101150600874463e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
