time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233642578125,0.0,0.0,9.570091060595588e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3239440917969,0.0,0.0,8.566102042095736e-05,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,7.443404319928959e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,0.0001007776663755,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,0.0004780458402819,288.4971618652344,294.1499938964844,292.214599609375,291.33062744140625,297.1766052246094,292.6726379394531,287.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196652729064,8.163590692333855e-09,0.0010196571238338,-0.0204383563250303,0.0,0.0,0.0,-0.0088598579168319,60.0,7.165497303009033,-0.0,-7.088834763635532e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233642578125,0.0,0.0,9.570091060595588e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3239440917969,0.0,0.0,8.566102042095736e-05,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,7.443404319928959e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,0.0001007776663755,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,0.0004780458402819,288.4971618652344,294.1499938964844,292.214599609375,291.33062744140625,297.1766052246094,292.6726379394531,287.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196652729064,8.163590692333855e-09,0.0010196571238338,-0.0204383563250303,0.0,0.0,0.0,-0.0088598579168319,60.0,7.165497303009033,-0.0,-7.088834763635532e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,9.567975939717144e-05,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131103515625,0.0,0.0,8.564208837924525e-05,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358764648437,0.0,0.0,7.441759225912392e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0001007553946692,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,0.0004779401933774,288.4891662597656,294.1499938964844,292.1656494140625,291.3058776855469,297.1313781738281,292.5989990234375,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137255314011327e-09,0.0010194333735853,-0.0203693881630897,0.0,0.0,0.0,-0.0088468100875616,60.0,7.083497047424316,-0.0,-7.085703401799037e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,9.567217784933746e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,8.563529991079122e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,7.441169873345643e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857666015625,0.0,0.0,0.0001007474129437,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,0.000477902329294,288.4812316894531,294.1499938964844,292.1248474121094,291.28741455078125,297.08624267578125,292.5306091308594,287.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127819306480433e-09,0.0010193525813519,-0.0203446745872497,0.0,0.0,0.0,-0.0088421311229467,60.0,7.013497829437256,-0.0,-7.084581454819272e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804260253906,0.0,0.0,9.569181565893814e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,8.565287862438709e-05,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,7.44269709684886e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646179199219,0.0,0.0,0.0001007680912152,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,0.0004780004383064,288.4656066894531,294.1499938964844,292.06915283203125,291.2704162597656,296.9965515136719,292.41143798828125,287.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152309938225244e-09,0.0010195602662861,-0.0204088147729635,0.0,0.0,0.0,-0.0088542634621262,60.0,6.908835411071777,-0.0,-7.087493258950418e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804260253906,0.0,0.0,9.569181565893814e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,8.565287862438709e-05,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,7.44269709684886e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646179199219,0.0,0.0,0.0001007680912152,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,0.0004780004383064,288.4656066894531,294.1499938964844,292.06915283203125,291.2704162597656,296.9965515136719,292.41143798828125,287.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152309938225244e-09,0.0010195602662861,-0.0204088147729635,0.0,0.0,0.0,-0.0088542634621262,60.0,6.908835411071777,-0.0,-7.087493258950418e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.575248986948282e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,8.570718637201935e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.281982421875,0.0,0.0,7.44741628295742e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.000100831981399,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218933105469,0.0,0.0,0.000478303496493,288.45025634765625,294.1499938964844,292.04998779296875,291.28173828125,296.9079284667969,292.3146057128906,287.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917491957545,60.0,6.848852157592773,-0.0,-7.096486598356935e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.575248986948282e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,8.570718637201935e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.281982421875,0.0,0.0,7.44741628295742e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.000100831981399,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218933105469,0.0,0.0,0.000478303496493,288.45025634765625,294.1499938964844,292.04998779296875,291.28173828125,296.9079284667969,292.3146057128906,287.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917491957545,60.0,6.848852157592773,-0.0,-7.096486598356935e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,9.58196906140074e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,8.57673367136158e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,7.452642603311688e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,0.0001009027473628,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0004786391509696,288.4352111816406,294.1499938964844,292.04998779296875,291.3076477050781,296.8209228515625,292.2449645996094,287.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.31166779846626e-09,0.0010209229076281,-0.020826144143939,0.0,0.0,0.0,-0.0089332638308405,60.0,6.8285956382751465,-0.0,-7.10645338131144e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,9.58196906140074e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,8.57673367136158e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,7.452642603311688e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,0.0001009027473628,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0004786391509696,288.4352111816406,294.1499938964844,292.04998779296875,291.3076477050781,296.8209228515625,292.2449645996094,287.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.31166779846626e-09,0.0010209229076281,-0.020826144143939,0.0,0.0,0.0,-0.0089332638308405,60.0,6.8285956382751465,-0.0,-7.10645338131144e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.0,0.0,9.579580364516004e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,8.574595267418772e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,7.450785051332787e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,0.0001008775943773,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,0.0004785198543686,288.42047119140625,294.1499938964844,292.04998779296875,291.3329772949219,296.7356872558594,292.1983947753906,287.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206801816821,8.281935137688379e-09,0.0010206719161942,-0.0207482762634754,0.0,0.0,0.0,-0.0089185405522584,60.0,6.822478294372559,-0.0,-7.102913457401884e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.0,0.0,9.579580364516004e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,8.574595267418772e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,7.450785051332787e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,0.0001008775943773,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,0.0004785198543686,288.42047119140625,294.1499938964844,292.04998779296875,291.3329772949219,296.7356872558594,292.1983947753906,287.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206801816821,8.281935137688379e-09,0.0010206719161942,-0.0207482762634754,0.0,0.0,0.0,-0.0089185405522584,60.0,6.822478294372559,-0.0,-7.102913457401884e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078857421875,0.0,0.0,9.575602598488332e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,8.571035141358152e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298278808594,0.0,0.0,7.447691314155236e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,0.0001008357139653,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0004783211625181,288.4131774902344,294.1499938964844,292.04998779296875,291.3454284667969,296.69342041015625,292.1784362792969,287.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202570119872,8.232395209972765e-09,0.0010202488629147,-0.0206185411661863,0.0,0.0,0.0,-0.0088939843699336,60.0,6.820863723754883,-0.0,-7.097018084323281e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,9.567760571371764e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,8.564016025047749e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,7.441591878887266e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,0.0001007531318464,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.161865234375,0.0,0.0,0.0004779294540639,288.40606689453125,294.1499938964844,292.04998779296875,291.35772705078125,296.65216064453125,292.164306640625,287.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194181231781,8.13469824834101e-09,0.0010194099741056,-0.0203626919537782,0.0,0.0,0.0,-0.0088455341756343,60.0,6.819765090942383,-0.0,-7.085399289508133e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,9.553352720104158e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785583496094,0.0,0.0,8.551119390176609e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,7.430386176565662e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,0.0001006014063023,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,0.0004772097454406,288.3919372558594,294.1499938964844,292.04998779296875,291.3818664550781,296.570068359375,292.1376953125,287.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178856318816,7.955217817823268e-09,0.0010178777156397,-0.0198926478624343,0.0,0.0,0.0,-0.0087565705180168,60.0,6.81845760345459,-0.0,-7.064078744178914e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,9.553352720104158e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785583496094,0.0,0.0,8.551119390176609e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,7.430386176565662e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,0.0001006014063023,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,0.0004772097454406,288.3919372558594,294.1499938964844,292.04998779296875,291.3818664550781,296.570068359375,292.1376953125,287.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178856318816,7.955217817823268e-09,0.0010178777156397,-0.0198926478624343,0.0,0.0,0.0,-0.0087565705180168,60.0,6.81845760345459,-0.0,-7.064078744178914e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,9.547902300255372e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,8.546240860596299e-05,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,7.426146476063877e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0001005440062726,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.0004769374500028,288.3781433105469,294.1499938964844,292.04998779296875,291.4053649902344,296.4896850585937,292.11553955078125,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173034388571,7.887327235778231e-09,0.0010172955226153,-0.0197148472070693,0.0,0.0,0.0,-0.0087229060009121,60.0,6.822331428527832,-0.0,-7.056022610640866e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,9.547902300255372e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,8.546240860596299e-05,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,7.426146476063877e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0001005440062726,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.0004769374500028,288.3781433105469,294.1499938964844,292.04998779296875,291.4053649902344,296.4896850585937,292.11553955078125,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173034388571,7.887327235778231e-09,0.0010172955226153,-0.0197148472070693,0.0,0.0,0.0,-0.0087229060009121,60.0,6.822331428527832,-0.0,-7.056022610640866e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,9.562329069012776e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,8.55915350257419e-05,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,7.43736673030071e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0001006959282676,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,0.0004776580899488,288.3646240234375,294.1499938964844,292.04998779296875,291.42822265625,296.41082763671875,292.09979248046875,287.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188430314883,8.067090107033437e-09,0.0010188348824158,-0.0201856326311826,0.0,0.0,0.0,-0.0088120335713028,60.0,6.836852073669434,-0.0,-7.077364472252158e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,9.562329069012776e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,8.55915350257419e-05,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,7.43736673030071e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0001006959282676,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,0.0004776580899488,288.3646240234375,294.1499938964844,292.04998779296875,291.42822265625,296.41082763671875,292.09979248046875,287.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188430314883,8.067090107033437e-09,0.0010188348824158,-0.0201856326311826,0.0,0.0,0.0,-0.0088120335713028,60.0,6.836852073669434,-0.0,-7.077364472252158e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,9.607091487850994e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,8.599220745963976e-05,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,7.472182187484577e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,0.0001011673011817,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,0.0004798940790351,288.3511657714844,294.1499938964844,292.04998779296875,291.45037841796875,296.3322448730469,292.0864562988281,287.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023608376272,8.624802205758897e-09,0.0010235997615382,-0.0216461550444364,0.0,0.0,0.0,-0.0090884938836097,60.0,6.862859725952148,-0.0,-7.143782454477332e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,9.607091487850994e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,8.599220745963976e-05,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,7.472182187484577e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,0.0001011673011817,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,0.0004798940790351,288.3511657714844,294.1499938964844,292.04998779296875,291.45037841796875,296.3322448730469,292.0864562988281,287.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023608376272,8.624802205758897e-09,0.0010235997615382,-0.0216461550444364,0.0,0.0,0.0,-0.0090884938836097,60.0,6.862859725952148,-0.0,-7.143782454477332e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,9.634216985432432e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107788085937,0.0,0.0,8.623499888926744e-05,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,7.493279554182664e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960693359375,0.0,0.0,0.0001014529407257,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,0.0004812490660697,288.3445129394531,294.1499938964844,292.04998779296875,291.4612121582031,296.2933044433594,292.0805053710937,287.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264962911605,8.962762976238992e-09,0.0010264873271808,-0.0225311331450939,0.0,0.0,0.0,-0.0092560239136219,60.0,6.878603935241699,-0.0,-7.184181072261708e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006164550781,0.0,0.0,9.726941789267583e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,8.706497465027496e-05,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,7.56539884605445e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,0.0001024293815135,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,0.0004858808533754,288.3378601074219,294.1499938964844,292.04998779296875,291.47186279296875,296.2543640136719,292.0751647949219,287.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363750625401,1.0118034410311338e-08,0.0010363649344071,-0.0255558975040912,0.0,0.0,0.0,-0.0098287370055913,60.0,6.922751426696777,-0.0,-7.323136230752425e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,9.973294800147414e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,8.927005546865985e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.757007551845163e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,0.000105023595097,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,0.0004981866804882,288.3244934082031,294.1499938964844,292.04998779296875,291.4925842285156,296.1758117675781,292.0666198730469,287.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626227594912,1.3187441361139918e-08,0.0010626096045598,-0.0335887260735034,0.0,0.0,0.0,-0.0113503653556108,60.0,7.045581817626953,-0.0,-7.69878170103766e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,9.973294800147414e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,8.927005546865985e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.757007551845163e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,0.000105023595097,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,0.0004981866804882,288.3244934082031,294.1499938964844,292.04998779296875,291.4925842285156,296.1758117675781,292.0666198730469,287.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626227594912,1.3187441361139918e-08,0.0010626096045598,-0.0335887260735034,0.0,0.0,0.0,-0.0113503653556108,60.0,7.045581817626953,-0.0,-7.69878170103766e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0001031899955705,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,9.236443293048068e-05,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,8.025889110285789e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.050048828125,0.0,0.0,0.0001086640404537,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,0.0005154553800821,288.3127746582031,294.1499938964844,292.04998779296875,291.5126037597656,296.1037902832031,292.0592956542969,287.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994828771799,1.749488198754534e-08,0.0010994654148817,-0.0448504127562046,0.0,0.0,0.0,-0.0134858656674623,60.0,6.903639793395996,-0.0,-8.24176140667987e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0001031899955705,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,9.236443293048068e-05,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,8.025889110285789e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.050048828125,0.0,0.0,0.0001086640404537,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,0.0005154553800821,288.3127746582031,294.1499938964844,292.04998779296875,291.5126037597656,296.1037902832031,292.0592956542969,287.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994828771799,1.749488198754534e-08,0.0010994654148817,-0.0448504127562046,0.0,0.0,0.0,-0.0134858656674623,60.0,6.903639793395996,-0.0,-8.24176140667987e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,0.0001073974344762,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,9.613046859158204e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,8.353134035132825e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,0.0001130946693592,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0005364724202081,288.2989807128906,294.1499938964844,292.04998779296875,291.5318298339844,296.0224914550781,292.0545959472656,287.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442826362326,2.2737497218372482e-08,0.0011442598188295,-0.0585341639816761,0.0,0.0,0.0,-0.0160846803337335,60.0,7.324011325836182,-0.0,-8.927560202209862e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,0.0001073974344762,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,9.613046859158204e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,8.353134035132825e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,0.0001130946693592,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0005364724202081,288.2989807128906,294.1499938964844,292.04998779296875,291.5318298339844,296.0224914550781,292.0545959472656,287.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442826362326,2.2737497218372482e-08,0.0011442598188295,-0.0585341639816761,0.0,0.0,0.0,-0.0160846803337335,60.0,7.324011325836182,-0.0,-8.927560202209862e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,0.0001110824377974,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,9.942888573277742e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,8.639745647087693e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.0001169751558336,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,0.0005548797780647,288.2850952148437,294.1499938964844,292.04998779296875,291.55029296875,295.94024658203125,292.0521240234375,287.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835516197606,2.7329436491641e-08,0.00118352426216,-0.0704933851957321,0.0,0.0,0.0,-0.0183610990643501,60.0,7.63826847076416,-0.0,-9.550715418527036e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,0.0001110824377974,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,9.942888573277742e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,8.639745647087693e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.0001169751558336,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,0.0005548797780647,288.2850952148437,294.1499938964844,292.04998779296875,291.55029296875,295.94024658203125,292.0521240234375,287.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835516197606,2.7329436491641e-08,0.00118352426216,-0.0704933851957321,0.0,0.0,0.0,-0.0183610990643501,60.0,7.63826847076416,-0.0,-9.550715418527036e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,0.0001123454785556,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129699707031,0.0,0.0,0.0001005594167509,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,8.737981988815591e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.0001183052008855,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,0.0005611889064311,288.2781677246094,294.1499938964844,292.04998779296875,291.5592041015625,295.899169921875,292.051513671875,287.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970433406531,2.8903425430826253e-08,0.001197014353238,-0.0745860934257507,0.0,0.0,0.0,-0.0191415511071681,60.0,7.754666328430176,-0.0,-9.769140518756104e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0001129706142819,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.002685546875,0.0,0.0,0.0001011189742712,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,8.786603575572371e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,0.0001189635004266,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,0.0005643115728162,288.27130126953125,294.1499938964844,292.04998779296875,291.56793212890625,295.8584289550781,292.0510559082031,287.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037140550091,2.9682475144454656e-08,0.0012036843691021,-0.0766104534268379,0.0,0.0,0.0,-0.0195278003811836,60.0,7.841988563537598,-0.0,-9.878164064502928e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001113699036068,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,9.96861926978454e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,8.662103937240317e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,0.0001172778720501,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.0005563157028518,288.2581481933594,294.1499938964844,292.04998779296875,291.5847473144531,295.7798767089844,292.0505065917969,287.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866348795592,2.7687715231650145e-08,0.001186607289128,-0.0714252889156341,0.0,0.0,0.0,-0.0185388103127479,60.0,7.880733966827393,-0.0,-9.600216088756497e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001113699036068,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,9.96861926978454e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,8.662103937240317e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,0.0001172778720501,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.0005563157028518,288.2581481933594,294.1499938964844,292.04998779296875,291.5847473144531,295.7798767089844,292.0505065917969,287.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866348795592,2.7687715231650145e-08,0.001186607289128,-0.0714252889156341,0.0,0.0,0.0,-0.0185388103127479,60.0,7.880733966827393,-0.0,-9.600216088756497e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,0.0001075236577889,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,9.624344966141508e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.0,8.362951484741643e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,0.0001132275865529,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,0.0005371029255911,288.24560546875,294.1499938964844,292.04998779296875,291.6007080078125,295.7049255371094,292.0502319335937,287.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456484207883,2.2894871776202308e-08,0.0011456254869699,-0.0589444488286972,0.0,0.0,0.0,-0.0161627996712923,60.0,7.783076763153076,-0.0,-8.948566687649875e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,0.0001075236577889,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,9.624344966141508e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.0,8.362951484741643e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,0.0001132275865529,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,0.0005371029255911,288.24560546875,294.1499938964844,292.04998779296875,291.6007080078125,295.7049255371094,292.0502319335937,287.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456484207883,2.2894871776202308e-08,0.0011456254869699,-0.0589444488286972,0.0,0.0,0.0,-0.0161627996712923,60.0,7.783076763153076,-0.0,-8.948566687649875e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,0.0001030356652336,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.0,0.0,9.22262915992178e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,8.013885235413909e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,0.0001085015173885,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,0.0005146844778209,288.2341003417969,294.1499938964844,292.04998779296875,291.6158142089844,295.6358337402344,292.0501403808594,287.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978407226502,1.730269083566327e-08,0.0010978233767673,-0.0443482585251331,0.0,0.0,0.0,-0.0133905950933694,60.0,7.582961082458496,-0.0,-8.217140390343047e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
