time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,0.0001030356652336,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.0,0.0,9.22262915992178e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,8.013885235413909e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,0.0001085015173885,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,0.0005146844778209,288.2341003417969,294.1499938964844,292.04998779296875,291.6158142089844,295.6358337402344,292.0501403808594,287.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978407226502,1.730269083566327e-08,0.0010978233767673,-0.0443482585251331,0.0,0.0,0.0,-0.0133905950933694,60.0,7.582961082458496,-0.0,-8.217140390343047e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,9.87713283393532e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,8.840932423481718e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,7.682215073145926e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.000104010963696,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.0004933832096867,288.2230529785156,294.1499938964844,292.04998779296875,291.6300048828125,295.5691223144531,292.0500793457031,287.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523960227146,1.1989479631324684e-08,0.0010523840319365,-0.0304542444646358,0.0,0.0,0.0,-0.0107565755024552,60.0,7.361484527587891,-0.0,-7.551052050303042e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,9.87713283393532e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,8.840932423481718e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,7.682215073145926e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.000104010963696,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.0004933832096867,288.2230529785156,294.1499938964844,292.04998779296875,291.6300048828125,295.5691223144531,292.0500793457031,287.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523960227146,1.1989479631324684e-08,0.0010523840319365,-0.0304542444646358,0.0,0.0,0.0,-0.0107565755024552,60.0,7.361484527587891,-0.0,-7.551052050303042e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,9.727841097628698e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,8.707302185939625e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,7.566098793176934e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,0.0001024388475343,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905639648437,0.0,0.0,0.0004859257896896,288.2177734375,294.1499938964844,292.04998779296875,291.6367492675781,295.5372009277344,292.0500793457031,287.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364926420152,1.0129426186722412e-08,0.0010364825138822,-0.0255856998264789,0.0,0.0,0.0,-0.0098344851285219,60.0,7.263187408447266,-0.0,-7.324511130946122e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,9.6145537099801e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,8.605900075053796e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300231933594,0.0,0.0,7.477986218873411e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89990234375,0.0,0.0,0.0001012458815239,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827209472656,0.0,0.0,0.0004802668408956,288.2126159667969,294.1499938964844,292.04998779296875,291.6432800292969,295.50592041015625,292.050048828125,287.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244247969239,8.717986332840155e-09,0.0010244160657748,-0.0218901522457599,0.0,0.0,0.0,-0.0091347880661487,60.0,7.181760787963867,-0.0,-7.154907422091128e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,9.47287626331672e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,8.47908595460467e-05,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,7.367792568402365e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,9.975394641514868e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0004731897788587,288.20245361328125,294.1499938964844,292.04998779296875,291.6556396484375,295.4442749023437,292.050048828125,287.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093140881508,6.952850739594396e-09,0.0010093072196468,-0.0172673221677541,0.0,0.0,0.0,-0.0082596577703952,60.0,7.054600715637207,-0.0,-6.945597874619125e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,9.47287626331672e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,8.47908595460467e-05,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,7.367792568402365e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,9.975394641514868e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0004731897788587,288.20245361328125,294.1499938964844,292.04998779296875,291.6556396484375,295.4442749023437,292.050048828125,287.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093140881508,6.952850739594396e-09,0.0010093072196468,-0.0172673221677541,0.0,0.0,0.0,-0.0082596577703952,60.0,7.054600715637207,-0.0,-6.945597874619125e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,9.451835649088024e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,8.460252138320357e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,7.351427484536543e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,9.953237895388156e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519287109375,0.0,0.0,0.0004721387522295,288.19256591796875,294.1499938964844,292.04998779296875,291.6670227050781,295.384033203125,292.0500183105469,287.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070691350847,6.690725307123557e-09,0.001007062382996,-0.0165807250887155,0.0,0.0,0.0,-0.0081296935677528,60.0,6.996752738952637,-0.0,-6.914780215083739e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,9.451835649088024e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,8.460252138320357e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,7.351427484536543e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,9.953237895388156e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519287109375,0.0,0.0,0.0004721387522295,288.19256591796875,294.1499938964844,292.04998779296875,291.6670227050781,295.384033203125,292.0500183105469,287.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070691350847,6.690725307123557e-09,0.001007062382996,-0.0165807250887155,0.0,0.0,0.0,-0.0081296935677528,60.0,6.996752738952637,-0.0,-6.914780215083739e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,9.528436203254388e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,8.528817124897614e-05,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,7.411005935864523e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,0.0001003390207188,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,0.0004759650910273,288.182861328125,294.1499938964844,292.04998779296875,291.67742919921875,295.32452392578125,292.0500183105469,287.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152281029149,7.645093447194995e-09,0.0010152204195037,-0.019080439582467,0.0,0.0,0.0,-0.0086028017103672,60.0,7.002089500427246,-0.0,-7.027315263030688e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,9.528436203254388e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,8.528817124897614e-05,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,7.411005935864523e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,0.0001003390207188,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,0.0004759650910273,288.182861328125,294.1499938964844,292.04998779296875,291.67742919921875,295.32452392578125,292.0500183105469,287.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152281029149,7.645093447194995e-09,0.0010152204195037,-0.019080439582467,0.0,0.0,0.0,-0.0086028017103672,60.0,7.002089500427246,-0.0,-7.027315263030688e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.680845687398688e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,8.665237692184746e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,7.529547292506322e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.0001019439732772,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,0.000483578274725,288.1732482910156,294.1499938964844,292.04998779296875,291.68682861328125,295.2652587890625,292.0500183105469,287.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314664104953,9.543978052306556e-09,0.0010314568644389,-0.0240529682487249,0.0,0.0,0.0,-0.0095441555604338,60.0,7.066573619842529,-0.0,-7.25392297340477e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.680845687398688e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,8.665237692184746e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,7.529547292506322e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.0001019439732772,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,0.000483578274725,288.1732482910156,294.1499938964844,292.04998779296875,291.68682861328125,295.2652587890625,292.0500183105469,287.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314664104953,9.543978052306556e-09,0.0010314568644389,-0.0240529682487249,0.0,0.0,0.0,-0.0095441555604338,60.0,7.066573619842529,-0.0,-7.25392297340477e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84197998046875,0.0,0.0,9.761200635693967e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,8.737161988392472e-05,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588256835937,0.0,0.0,7.592044858029112e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0001027901380439,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0004875921586062,288.16845703125,294.1499938964844,292.04998779296875,291.691162109375,295.23565673828125,292.0500183105469,287.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040031784214,1.0545135431527797e-08,0.0010400213068351,-0.0266739670187234,0.0,0.0,0.0,-0.0100404899567365,60.0,7.106592178344727,-0.0,-7.374843846719159e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.834228515625,0.0,0.0,9.847434557741508e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83465576171875,0.0,0.0,8.814349712338299e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,7.659116090508178e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226928710937,0.0,0.0,0.0001036982284858,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065795898437,0.0,0.0,0.0004918997292406,288.1636962890625,294.1499938964844,292.04998779296875,291.6952209472656,295.2060852050781,292.0500183105469,287.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492153232917,1.1619556872233261e-08,0.0010492036817595,-0.0294861756265163,0.0,0.0,0.0,-0.0105731021612882,60.0,7.1528167724609375,-0.0,-7.50572581864617e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187255859375,0.0,0.0,0.0001000477423076,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,8.955182420322672e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.0,7.78149114921689e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001053550877259,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,0.0004997591604478,288.1542358398437,294.1499938964844,292.04998779296875,291.7025756835937,295.1471252441406,292.0500183105469,287.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659847175702,1.357993539841118e-08,0.0010659710969775,-0.0346154682338237,0.0,0.0,0.0,-0.0115449680015444,60.0,7.243442058563232,-0.0,-7.747492247744958e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187255859375,0.0,0.0,0.0001000477423076,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,8.955182420322672e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.0,7.78149114921689e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001053550877259,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,0.0004997591604478,288.1542358398437,294.1499938964844,292.04998779296875,291.7025756835937,295.1471252441406,292.0500183105469,287.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659847175702,1.357993539841118e-08,0.0010659710969775,-0.0346154682338237,0.0,0.0,0.0,-0.0115449680015444,60.0,7.243442058563232,-0.0,-7.747492247744958e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,0.0001013063665595,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8037414550781,0.0,0.0,9.067841165233403e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,7.879384065745398e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,0.0001066804761649,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763671875,0.0,0.0,0.0005060462281107,288.1449279785156,294.1499938964844,292.04998779296875,291.7088317871094,295.08868408203125,292.0500183105469,287.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794018162414,1.5148160059652582e-08,0.0010793866822496,-0.0387167818844318,0.0,0.0,0.0,-0.0123224342241883,60.0,7.324626922607422,-0.0,-7.943651070263513e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,0.0001013063665595,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8037414550781,0.0,0.0,9.067841165233403e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,7.879384065745398e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,0.0001066804761649,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763671875,0.0,0.0,0.0005060462281107,288.1449279785156,294.1499938964844,292.04998779296875,291.7088317871094,295.08868408203125,292.0500183105469,287.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794018162414,1.5148160059652582e-08,0.0010793866822496,-0.0387167818844318,0.0,0.0,0.0,-0.0123224342241883,60.0,7.324626922607422,-0.0,-7.943651070263513e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,0.0001022469223244,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,9.152029815595596e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040771484375,0.0,0.0,7.952538726385683e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77691650390625,0.0,0.0,0.000107670937723,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,0.000510744517669,288.1357421875,294.1499938964844,292.04998779296875,291.7140197753906,295.03076171875,292.0500183105469,287.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.6320099049949022e-08,0.0010894088773056,-0.0417804680764675,0.0,0.0,0.0,-0.0129034202545881,60.0,7.392027378082275,-0.0,-8.091840442148168e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,0.0001022469223244,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,9.152029815595596e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040771484375,0.0,0.0,7.952538726385683e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77691650390625,0.0,0.0,0.000107670937723,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,0.000510744517669,288.1357421875,294.1499938964844,292.04998779296875,291.7140197753906,295.03076171875,292.0500183105469,287.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.6320099049949022e-08,0.0010894088773056,-0.0417804680764675,0.0,0.0,0.0,-0.0129034202545881,60.0,7.392027378082275,-0.0,-8.091840442148168e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,0.0001028932965709,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732849121094,0.0,0.0,9.2098860477563e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,8.002811955520883e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0001083515962818,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466735839844,0.0,0.0,0.0005139732966199,288.12677001953125,294.1499938964844,292.04998779296875,291.71807861328125,294.97381591796875,292.04998779296875,287.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963103268295,1.7125492135505738e-08,0.0010962930973619,-0.0438852608203887,0.0,0.0,0.0,-0.0133026745170354,60.0,7.440833568572998,-0.0,-8.194474787615037e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,0.0001028932965709,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732849121094,0.0,0.0,9.2098860477563e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,8.002811955520883e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0001083515962818,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466735839844,0.0,0.0,0.0005139732966199,288.12677001953125,294.1499938964844,292.04998779296875,291.71807861328125,294.97381591796875,292.04998779296875,287.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963103268295,1.7125492135505738e-08,0.0010962930973619,-0.0438852608203887,0.0,0.0,0.0,-0.0133026745170354,60.0,7.440833568572998,-0.0,-8.194474787615037e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,0.0001032112268148,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657165527344,0.0,0.0,9.238343045581132e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78106689453125,0.0,0.0,8.027540025068447e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001086863921955,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392883300781,0.0,0.0,0.0005155614344403,288.1222839355469,294.1499938964844,292.04998779296875,291.7196960449219,294.94537353515625,292.04998779296875,287.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996891651302,1.752163036883303e-08,0.0010996715864166,-0.0449203252792358,0.0,0.0,0.0,-0.0134990131482481,60.0,7.464551448822021,-0.0,-8.24519403863633e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578125,0.0,0.0,0.0001034260058077,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,9.257568308385088e-05,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734680175781,0.0,0.0,8.044244896154851e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470397949219,0.0,0.0,0.0001089125653379,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,0.0005166343180462,288.11785888671875,294.1499938964844,292.04998779296875,291.72100830078125,294.91717529296875,292.04998779296875,287.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019821977242,1.778925984297075e-08,0.00110196438618,-0.0456195101141929,0.0,0.0,0.0,-0.0136317098513245,60.0,7.482647895812988,-0.0,-8.279546648282121e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0001034405213431,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,9.258867794414982e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.758544921875,0.0,0.0,8.045374124776572e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,0.0001089278521249,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,0.0005167068447917,288.1093139648437,294.1499938964844,292.04998779296875,291.7228088378906,294.8620910644531,292.04998779296875,287.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021379614248,1.7807368024591597e-08,0.0011021201498806,-0.0456668175756931,0.0,0.0,0.0,-0.0136406915262341,60.0,7.493932723999023,-0.0,-8.281872965199e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0001034405213431,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,9.258867794414982e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.758544921875,0.0,0.0,8.045374124776572e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,0.0001089278521249,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,0.0005167068447917,288.1093139648437,294.1499938964844,292.04998779296875,291.7228088378906,294.8620910644531,292.04998779296875,287.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021379614248,1.7807368024591597e-08,0.0011021201498806,-0.0456668175756931,0.0,0.0,0.0,-0.0136406915262341,60.0,7.493932723999023,-0.0,-8.281872965199e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286071777344,0.0,0.0,0.0001033189255394,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289733886719,0.0,0.0,9.247983689419924e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,8.035916835069656e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181091308594,0.0,0.0,0.0001087998025468,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70343017578125,0.0,0.0,0.0005160993896424,288.1009216308594,294.1499938964844,292.04998779296875,291.723388671875,294.807861328125,292.04998779296875,287.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008410947397,1.7655869655186507e-08,0.0011008233996108,-0.0452710315585136,0.0,0.0,0.0,-0.0135655803605914,60.0,7.4917893409729,-0.0,-8.262415462922945e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286071777344,0.0,0.0,0.0001033189255394,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289733886719,0.0,0.0,9.247983689419924e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,8.035916835069656e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181091308594,0.0,0.0,0.0001087998025468,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70343017578125,0.0,0.0,0.0005160993896424,288.1009216308594,294.1499938964844,292.04998779296875,291.723388671875,294.807861328125,292.04998779296875,287.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008410947397,1.7655869655186507e-08,0.0011008233996108,-0.0452710315585136,0.0,0.0,0.0,-0.0135655803605914,60.0,7.4917893409729,-0.0,-8.262415462922945e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71441650390625,0.0,0.0,0.0001032257423503,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148132324219,0.0,0.0,9.239642531611024e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,8.028669253690168e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,0.0001087016789824,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896057128906,0.0,0.0,0.0005156339611858,288.09283447265625,294.1499938964844,292.04998779296875,291.723388671875,294.755126953125,292.04998779296875,287.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998466750606,1.7539775853947503e-08,0.001099829096347,-0.0449677295982837,0.0,0.0,0.0,-0.0135080199688673,60.0,7.481661319732666,-0.0,-8.247520355553206e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71441650390625,0.0,0.0,0.0001032257423503,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148132324219,0.0,0.0,9.239642531611024e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,8.028669253690168e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,0.0001087016789824,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896057128906,0.0,0.0,0.0005156339611858,288.09283447265625,294.1499938964844,292.04998779296875,291.723388671875,294.755126953125,292.04998779296875,287.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998466750606,1.7539775853947503e-08,0.001099829096347,-0.0449677295982837,0.0,0.0,0.0,-0.0135080199688673,60.0,7.481661319732666,-0.0,-8.247520355553206e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,0.0001031493156915,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,9.23280167626217e-05,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,8.02272479631938e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69024658203125,0.0,0.0,0.0001086211996152,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,0.0005152521771378,288.0849304199219,294.1499938964844,292.04998779296875,291.723388671875,294.70318603515625,292.04998779296875,287.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990322334691,1.7444564903712493e-08,0.0010990147711709,-0.0447189696133136,0.0,0.0,0.0,-0.0134608186781406,60.0,7.470592975616455,-0.0,-8.235313941895583e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,0.0001031493156915,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,9.23280167626217e-05,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,8.02272479631938e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69024658203125,0.0,0.0,0.0001086211996152,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,0.0005152521771378,288.0849304199219,294.1499938964844,292.04998779296875,291.723388671875,294.70318603515625,292.04998779296875,287.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990322334691,1.7444564903712493e-08,0.0010990147711709,-0.0447189696133136,0.0,0.0,0.0,-0.0134608186781406,60.0,7.470592975616455,-0.0,-8.235313941895583e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935729980469,0.0,0.0,0.0001031214778777,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939392089844,0.0,0.0,9.230309660779312e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,8.0205594713334e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834411621094,0.0,0.0,0.0001085918775061,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66925048828125,0.0,0.0,0.0005151131190359,288.0810852050781,294.1499938964844,292.04998779296875,291.723388671875,294.677734375,292.04998779296875,287.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987368877977,1.74098815364232e-08,0.0010987194254994,-0.0446283519268035,0.0,0.0,0.0,-0.0134436311200261,60.0,7.464833259582519,-0.0,-8.23087020762614e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867370605469,0.0,0.0,0.0001030953571898,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,9.227971895597876e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,8.01852802396752e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766662597656,0.0,0.0,0.0001085643816622,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625671386719,0.0,0.0,0.0005149826756678,288.0772705078125,294.1499938964844,292.04998779296875,291.723388671875,294.6523742675781,292.04998779296875,287.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984592372551,1.7377349337266423e-08,0.0010984417749568,-0.0445433482527732,0.0,0.0,0.0,-0.0134275062009692,60.0,7.459087371826172,-0.0,-8.226702874480908e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67315673828125,0.0,0.0,0.0001030554776662,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,9.224402310792355e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875915527344,0.0,0.0,8.015426283236593e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,0.0001085223775589,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,0.0005147834308445,288.0697326660156,294.1499938964844,292.04998779296875,291.723388671875,294.602294921875,292.04998779296875,287.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980321094393,1.7327666412825238e-08,0.0010980147635564,-0.0444135405123233,0.0,0.0,0.0,-0.01340286526829,60.0,7.447803497314453,-0.0,-8.220340674824912e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67315673828125,0.0,0.0,0.0001030554776662,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,9.224402310792355e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875915527344,0.0,0.0,8.015426283236593e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,0.0001085223775589,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,0.0005147834308445,288.0697326660156,294.1499938964844,292.04998779296875,291.723388671875,294.602294921875,292.04998779296875,287.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980321094393,1.7327666412825238e-08,0.0010980147635564,-0.0444135405123233,0.0,0.0,0.0,-0.01340286526829,60.0,7.447803497314453,-0.0,-8.220340674824912e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601867675781,0.0,0.0,0.0001030490238917,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605529785156,0.0,0.0,9.223825327353552e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744079589844,0.0,0.0,8.014924242161214e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.650390625,0.0,0.0,0.0001085155890905,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,0.0005147511838003,288.062744140625,294.1499938964844,292.04998779296875,291.723388671875,294.5545654296875,292.04998779296875,287.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979638900607,1.7319646161695346e-08,0.0010979465441778,-0.0443925820291042,0.0,0.0,0.0,-0.0133988913148641,60.0,7.437840938568115,-0.0,-8.219313940571737e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601867675781,0.0,0.0,0.0001030490238917,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605529785156,0.0,0.0,9.223825327353552e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744079589844,0.0,0.0,8.014924242161214e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.650390625,0.0,0.0,0.0001085155890905,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,0.0005147511838003,288.062744140625,294.1499938964844,292.04998779296875,291.723388671875,294.5545654296875,292.04998779296875,287.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979638900607,1.7319646161695346e-08,0.0010979465441778,-0.0443925820291042,0.0,0.0,0.0,-0.0133988913148641,60.0,7.437840938568115,-0.0,-8.219313940571737e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
