time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,0.0001030397688737,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,9.222996595781296e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,8.014204649953172e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375427246094,0.0,0.0,0.0001085058393073,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0005147049669176,288.0557556152344,294.1499938964844,292.04998779296875,291.723388671875,294.5069274902344,292.04998779296875,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978655191138,1.7308124711234996e-08,0.0010978482896462,-0.0443624779582023,0.0,0.0,0.0,-0.0133931804448366,60.0,7.427927494049072,-0.0,-8.2178388538523e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,0.0001030397688737,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,9.222996595781296e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,8.014204649953172e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375427246094,0.0,0.0,0.0001085058393073,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0005147049669176,288.0557556152344,294.1499938964844,292.04998779296875,291.723388671875,294.5069274902344,292.04998779296875,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978655191138,1.7308124711234996e-08,0.0010978482896462,-0.0443624779582023,0.0,0.0,0.0,-0.0133931804448366,60.0,7.427927494049072,-0.0,-8.2178388538523e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.0001030466737574,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,9.22361432458274e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.648193359375,0.0,0.0,8.014741615625098e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62481689453125,0.0,0.0,0.0001085131079889,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,0.0005147394840605,288.048828125,294.1499938964844,292.04998779296875,291.723388671875,294.45965576171875,292.04998779296875,287.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979385115206,1.7316743594619766e-08,0.0010979211656376,-0.0443850010633468,0.0,0.0,0.0,-0.0133974496275186,60.0,7.4184112548828125,-0.0,-8.218942326720936e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.0001030466737574,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,9.22361432458274e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.648193359375,0.0,0.0,8.014741615625098e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62481689453125,0.0,0.0,0.0001085131079889,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,0.0005147394840605,288.048828125,294.1499938964844,292.04998779296875,291.723388671875,294.45965576171875,292.04998779296875,287.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979385115206,1.7316743594619766e-08,0.0010979211656376,-0.0443850010633468,0.0,0.0,0.0,-0.0133974496275186,60.0,7.4184112548828125,-0.0,-8.218942326720936e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,0.0001030634375638,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285400390625,0.0,0.0,9.225114627042784e-05,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,8.01604546722956e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61871337890625,0.0,0.0,0.0001085307594621,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054382324219,0.0,0.0,0.0005148231866769,288.045654296875,294.1499938964844,292.04998779296875,291.723388671875,294.4371643066406,292.04998779296875,287.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981172090396,1.733763710376479e-08,0.0010980998631566,-0.0444395877420902,0.0,0.0,0.0,-0.0134078068658709,60.0,7.414484977722168,-0.0,-8.221616809578337e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0001030742278089,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222229003906,0.0,0.0,9.226080874213947e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63555908203125,0.0,0.0,8.016884385142475e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61248779296875,0.0,0.0,0.0001085421245079,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,0.0005148770869709,288.0423278808594,294.1499938964844,292.04998779296875,291.723388671875,294.4141540527344,292.04998779296875,287.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982343228533,1.735108767775273e-08,0.0010982169769704,-0.0444747321307659,0.0,0.0,0.0,-0.0134144853800535,60.0,7.410210609436035,-0.0,-8.223339165169818e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094970703125,0.0,0.0,0.0001031085994327,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,9.229157149093226e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229858398437,0.0,0.0,8.019558299565688e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002197265625,0.0,0.0,0.000108578322397,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0005150487995706,288.0358581542969,294.1499938964844,292.04998779296875,291.723388671875,294.368896484375,292.04998779296875,287.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985990520566,1.7393933404719064e-08,0.0010985815897583,-0.0445866808295249,0.0,0.0,0.0,-0.0134357176721096,60.0,7.402344226837158,-0.0,-8.22882739726083e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094970703125,0.0,0.0,0.0001031085994327,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,9.229157149093226e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229858398437,0.0,0.0,8.019558299565688e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002197265625,0.0,0.0,0.000108578322397,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0005150487995706,288.0358581542969,294.1499938964844,292.04998779296875,291.723388671875,294.368896484375,292.04998779296875,287.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985990520566,1.7393933404719064e-08,0.0010985815897583,-0.0445866808295249,0.0,0.0,0.0,-0.0134357176721096,60.0,7.402344226837158,-0.0,-8.22882739726083e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.597412109375,0.0,0.0,0.0001031542924465,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977478027344,0.0,0.0,9.233246964868158e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,8.023111877264455e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,0.0001086264310288,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.000515277031809,288.0296325683594,294.1499938964844,292.04998779296875,291.723388671875,294.3247985839844,292.04998779296875,287.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990859009325,1.7450874523206042e-08,0.0010990684386342,-0.0447354540228843,0.0,0.0,0.0,-0.0134639451280236,60.0,7.3952250480651855,-0.0,-8.236123250071614e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.597412109375,0.0,0.0,0.0001031542924465,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977478027344,0.0,0.0,9.233246964868158e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,8.023111877264455e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,0.0001086264310288,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.000515277031809,288.0296325683594,294.1499938964844,292.04998779296875,291.723388671875,294.3247985839844,292.04998779296875,287.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990859009325,1.7450874523206042e-08,0.0010990684386342,-0.0447354540228843,0.0,0.0,0.0,-0.0134639451280236,60.0,7.3952250480651855,-0.0,-8.236123250071614e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0001032040017889,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,9.237696212949233e-05,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985412597656,0.0,0.0,8.02697759354487e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,0.0001086787815438,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5637512207031,0.0,0.0,0.0005155253456905,288.0235290527344,294.1499938964844,292.04998779296875,291.723388671875,294.2811889648437,292.04998779296875,287.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996155906468,1.7512826744336962e-08,0.0010995980119332,-0.0448973216116428,0.0,0.0,0.0,-0.0134946573525667,60.0,7.388373374938965,-0.0,-8.244064986229206e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0001032040017889,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,9.237696212949233e-05,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985412597656,0.0,0.0,8.02697759354487e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,0.0001086787815438,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5637512207031,0.0,0.0,0.0005155253456905,288.0235290527344,294.1499938964844,292.04998779296875,291.723388671875,294.2811889648437,292.04998779296875,287.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996155906468,1.7512826744336962e-08,0.0010995980119332,-0.0448973216116428,0.0,0.0,0.0,-0.0134946573525667,60.0,7.388373374938965,-0.0,-8.244064986229206e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,0.0001032633372233,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,9.243007662007584e-05,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868225097656,0.0,0.0,8.031592733459547e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0001087412674678,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.552490234375,0.0,0.0,0.0005158217390999,288.017822265625,294.1499938964844,292.04998779296875,291.723388671875,294.23931884765625,292.04998779296875,287.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100247958675,1.7586772926847516e-08,0.0011002303799614,-0.0450905114412307,0.0,0.0,0.0,-0.0135313151404261,60.0,7.382229804992676,-0.0,-8.253548600123396e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,0.0001032633372233,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,9.243007662007584e-05,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868225097656,0.0,0.0,8.031592733459547e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0001087412674678,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.552490234375,0.0,0.0,0.0005158217390999,288.017822265625,294.1499938964844,292.04998779296875,291.723388671875,294.23931884765625,292.04998779296875,287.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100247958675,1.7586772926847516e-08,0.0011002303799614,-0.0450905114412307,0.0,0.0,0.0,-0.0135313151404261,60.0,7.382229804992676,-0.0,-8.253548600123396e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,0.0001032924483297,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56842041015625,0.0,0.0,9.245613182429224e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809326171875,0.0,0.0,8.033857011469081e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,0.0001087719210772,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,0.0005159671418368,288.01495361328125,294.1499938964844,292.04998779296875,291.723388671875,294.21832275390625,292.04998779296875,287.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005591368302,1.762305323893543e-08,0.0011005415581166,-0.0451852977275848,0.0,0.0,0.0,-0.0135493054986,60.0,7.3791303634643555,-0.0,-8.258203365585359e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623779296875,0.0,0.0,0.0001033230364555,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,9.24835112527944e-05,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751342773437,0.0,0.0,8.036236249608919e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535888671875,0.0,0.0,0.0001088041317416,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,0.0005161199369467,288.0121459960937,294.1499938964844,292.04998779296875,291.723388671875,294.1976318359375,292.04998779296875,287.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661175633065795e-08,0.0011008670553565,-0.0452848933637142,0.0,0.0,0.0,-0.0135682020336389,60.0,7.376133918762207,-0.0,-8.263096873406539e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,0.0001033853986882,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,9.253933239961044e-05,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,8.041086402954534e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,0.000108869804535,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,0.0005164314643479,288.0066833496094,294.1499938964844,292.04998779296875,291.723388671875,294.1568603515625,292.04998779296875,287.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,7.370242595672607,-0.0,-8.273075735587555e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,0.0001033853986882,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,9.253933239961044e-05,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,8.041086402954534e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,0.000108869804535,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,0.0005164314643479,288.0066833496094,294.1499938964844,292.04998779296875,291.723388671875,294.1568603515625,292.04998779296875,287.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,7.370242595672607,-0.0,-8.273075735587555e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0001034466695273,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406188964844,0.0,0.0,9.259417129214852e-05,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.552734375,0.0,0.0,8.045852155191824e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,0.0001089343204512,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,0.000516737520229,288.0016174316406,294.1499938964844,292.04998779296875,291.723388671875,294.1178894042969,292.04998779296875,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815242614460658e-08,0.0011021837126463,-0.0456873923540115,0.0,0.0,0.0,-0.0136445760726928,60.0,7.364409446716309,-0.0,-8.282885488597459e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0001034466695273,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406188964844,0.0,0.0,9.259417129214852e-05,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.552734375,0.0,0.0,8.045852155191824e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,0.0001089343204512,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,0.000516737520229,288.0016174316406,294.1499938964844,292.04998779296875,291.723388671875,294.1178894042969,292.04998779296875,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815242614460658e-08,0.0011021837126463,-0.0456873923540115,0.0,0.0,0.0,-0.0136445760726928,60.0,7.364409446716309,-0.0,-8.282885488597459e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,0.0001035108216456,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,9.265160042559728e-05,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,8.050842006923631e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209045410156,0.0,0.0,0.0001090018777176,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,0.0005170579534024,287.99639892578125,294.1499938964844,292.04998779296875,291.723388671875,294.0782165527344,292.04998779296875,287.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895192883088384e-08,0.0011028677690774,-0.0458962507545948,0.0,0.0,0.0,-0.0136842131614685,60.0,7.358623027801514,-0.0,-8.293164199812963e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,0.0001035108216456,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,9.265160042559728e-05,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,8.050842006923631e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209045410156,0.0,0.0,0.0001090018777176,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,0.0005170579534024,287.99639892578125,294.1499938964844,292.04998779296875,291.723388671875,294.0782165527344,292.04998779296875,287.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895192883088384e-08,0.0011028677690774,-0.0458962507545948,0.0,0.0,0.0,-0.0136842131614685,60.0,7.358623027801514,-0.0,-8.293164199812963e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187683105469,0.0,0.0,0.0001035674504237,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,9.270228474633768e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308532714844,0.0,0.0,8.055246144067496e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51043701171875,0.0,0.0,0.0001090615114662,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,0.0005173408426344,287.99151611328125,294.1499938964844,292.04998779296875,291.723388671875,294.0400390625,292.04998779296875,287.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034886119887,1.7965763987604078e-08,0.0011034705676138,-0.046080607920885,0.0,0.0,0.0,-0.0137191955000162,60.0,7.352579116821289,-0.0,-8.302242093805037e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187683105469,0.0,0.0,0.0001035674504237,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,9.270228474633768e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308532714844,0.0,0.0,8.055246144067496e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51043701171875,0.0,0.0,0.0001090615114662,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,0.0005173408426344,287.99151611328125,294.1499938964844,292.04998779296875,291.723388671875,294.0400390625,292.04998779296875,287.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034886119887,1.7965763987604078e-08,0.0011034705676138,-0.046080607920885,0.0,0.0,0.0,-0.0137191955000162,60.0,7.352579116821289,-0.0,-8.302242093805037e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.513427734375,0.0,0.0,0.0001035968816722,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51373291015625,0.0,0.0,9.272863098885864e-05,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52545166015625,0.0,0.0,8.057535160332918e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5051574707031,0.0,0.0,0.0001090925070457,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.0,0.0,0.0005174878751859,287.9890441894531,294.1499938964844,292.04998779296875,291.723388671875,294.0208435058594,292.04998779296875,287.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038015363737,1.8002442203624014e-08,0.0011037834919989,-0.0461764186620712,0.0,0.0,0.0,-0.0137373749166727,60.0,7.349595546722412,-0.0,-8.30696222919869e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081787109375,0.0,0.0,0.0001036235626088,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,9.27525106817484e-05,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,8.059610263444483e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,0.000109120599518,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0005176211125217,287.98663330078125,294.1499938964844,292.04998779296875,291.723388671875,294.0018920898437,292.04998779296875,287.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.8035693827300747e-08,0.0011040678946301,-0.0462632775306701,0.0,0.0,0.0,-0.0137538583949208,60.0,7.34649133682251,-0.0,-8.311242538638909e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,0.0001036732355714,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,9.279697405872868e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5095520019531,0.0,0.0,8.063473796937615e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896545410156,0.0,0.0,0.0001091729136533,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,0.0005178692517802,287.9819030761719,294.1499938964844,292.04998779296875,291.723388671875,293.96435546875,292.04998779296875,287.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097599863153853e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845557183027,60.0,7.340119361877441,-0.0,-8.3192141175914e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,0.0001036732355714,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,9.279697405872868e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5095520019531,0.0,0.0,8.063473796937615e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896545410156,0.0,0.0,0.0001091729136533,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,0.0005178692517802,287.9819030761719,294.1499938964844,292.04998779296875,291.723388671875,293.96435546875,292.04998779296875,287.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097599863153853e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845557183027,60.0,7.340119361877441,-0.0,-8.3192141175914e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,0.0001037121473927,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,9.283180406782776e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,8.066500595305115e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,0.0001092138845706,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,0.0005180636653676,287.9773864746094,294.1499938964844,292.04998779296875,291.723388671875,293.9277648925781,292.04998779296875,287.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609795758315e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085950165987,60.0,7.333221912384033,-0.0,-8.32546191986694e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,0.0001037121473927,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,9.283180406782776e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,8.066500595305115e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,0.0001092138845706,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,0.0005180636653676,287.9773864746094,294.1499938964844,292.04998779296875,291.723388671875,293.9277648925781,292.04998779296875,287.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609795758315e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085950165987,60.0,7.333221912384033,-0.0,-8.32546191986694e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775390625,0.0,0.0,0.0001037459660437,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778137207031,0.0,0.0,9.286207932746038e-05,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889831542969,0.0,0.0,8.069130853982642e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696350097656,0.0,0.0,0.0001092495003831,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585876464844,0.0,0.0,0.0005182325839996,287.9729309082031,294.1499938964844,292.04998779296875,291.723388671875,293.8914794921875,292.04998779296875,287.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.8188250905382123e-08,0.0011053744237869,-0.0466617755591869,0.0,0.0,0.0,-0.0138294976204633,60.0,7.326068878173828,-0.0,-8.330894019081826e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775390625,0.0,0.0,0.0001037459660437,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778137207031,0.0,0.0,9.286207932746038e-05,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889831542969,0.0,0.0,8.069130853982642e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696350097656,0.0,0.0,0.0001092495003831,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585876464844,0.0,0.0,0.0005182325839996,287.9729309082031,294.1499938964844,292.04998779296875,291.723388671875,293.8914794921875,292.04998779296875,287.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.8188250905382123e-08,0.0011053744237869,-0.0466617755591869,0.0,0.0,0.0,-0.0138294976204633,60.0,7.326068878173828,-0.0,-8.330894019081826e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.0001037599868141,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,9.287462307838724e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790954589844,0.0,0.0,8.070221520029008e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46002197265625,0.0,0.0,0.0001092642633011,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,0.0005183026078157,287.9687805175781,294.1499938964844,292.04998779296875,291.723388671875,293.85650634765625,292.04998779296875,287.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205728480324985e-08,0.0011055225040763,-0.0467074289917945,0.0,0.0,0.0,-0.0138381551951169,60.0,7.317839622497559,-0.0,-8.33314715009692e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.0001037599868141,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,9.287462307838724e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790954589844,0.0,0.0,8.070221520029008e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46002197265625,0.0,0.0,0.0001092642633011,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,0.0005183026078157,287.9687805175781,294.1499938964844,292.04998779296875,291.723388671875,293.85650634765625,292.04998779296875,287.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205728480324985e-08,0.0011055225040763,-0.0467074289917945,0.0,0.0,0.0,-0.0138381551951169,60.0,7.317839622497559,-0.0,-8.33314715009692e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,0.0001037688998621,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46319580078125,0.0,0.0,9.288260480389e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47412109375,0.0,0.0,8.07091491878964e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551696777344,0.0,0.0,0.0001092736492864,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443664550781,0.0,0.0,0.0005183471366763,287.9667053222656,294.1499938964844,292.04998779296875,291.723388671875,293.83892822265625,292.04998779296875,287.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216839592355427e-08,0.0011056174989789,-0.0467364527285099,0.0,0.0,0.0,-0.0138436639681458,60.0,7.313815116882324,-0.0,-8.334579604252212e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580993652344,0.0,0.0,0.0001037702531903,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,9.288381261285394e-05,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46923828125,0.0,0.0,8.071019692579284e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504089355469,0.0,0.0,0.0001092750753741,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396667480469,0.0,0.0,0.0005183538887649,287.96466064453125,294.1499938964844,292.04998779296875,291.723388671875,293.8216247558594,292.04998779296875,287.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218528907709697e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,7.309413433074951,-0.0,-8.334797740872092e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,0.0001037683396134,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,9.28821027628146e-05,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642028808594,0.0,0.0,8.070871263043955e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455261230469,0.0,0.0,0.0001092730599339,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4348449707031,0.0,0.0,0.0005183443427085,287.96258544921875,294.1499938964844,292.04998779296875,291.723388671875,293.8038024902344,292.04998779296875,287.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,7.304649353027344,-0.0,-8.334491496952978e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,0.0001037661277223,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,9.288011642638594e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,8.070698822848499e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,0.0001092707316274,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.000518333283253,287.9606628417969,294.1499938964844,292.04998779296875,291.723388671875,293.7873229980469,292.04998779296875,287.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,-0.0138419708237051,60.0,7.300250053405762,-0.0,-8.334136225585098e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394226074219,0.0,0.0,0.0001037310285028,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.439697265625,0.0,0.0,9.284870611736552e-05,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45025634765625,0.0,0.0,8.067968883551657e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,0.0001092337697627,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,0.0005181579617783,287.9570007324219,294.1499938964844,292.04998779296875,291.723388671875,293.7545166015625,292.04998779296875,287.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052325135096,1.8169680870983043e-08,0.0011052143527194,-0.0466132722795009,0.0,0.0,0.0,-0.0138202859088778,60.0,7.289245128631592,-0.0,-8.328500911147786e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
