time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394226074219,0.0,0.0,0.0001037310285028,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.439697265625,0.0,0.0,9.284870611736552e-05,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45025634765625,0.0,0.0,8.067968883551657e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,0.0001092337697627,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,0.0005181579617783,287.9570007324219,294.1499938964844,292.04998779296875,291.723388671875,293.7545166015625,292.04998779296875,287.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052325135096,1.8169680870983043e-08,0.0011052143527194,-0.0466132722795009,0.0,0.0,0.0,-0.0138202859088778,60.0,7.289245128631592,-0.0,-8.328500911147786e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4304504394531,0.0,0.0,0.0001036856046994,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,9.280804806621744e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411315917969,0.0,0.0,8.064436406129971e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230651855469,0.0,0.0,0.0001091859376174,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127502441406,0.0,0.0,0.0005179310683161,287.9534606933594,294.1499938964844,292.04998779296875,291.723388671875,293.7221984863281,292.04998779296875,288.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047531152144,1.811309502386393e-08,0.0011047350708395,-0.0464654602110385,0.0,0.0,0.0,-0.0137922568246722,60.0,7.277535438537598,-0.0,-8.321209321593417e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4304504394531,0.0,0.0,0.0001036856046994,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,9.280804806621744e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411315917969,0.0,0.0,8.064436406129971e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230651855469,0.0,0.0,0.0001091859376174,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127502441406,0.0,0.0,0.0005179310683161,287.9534606933594,294.1499938964844,292.04998779296875,291.723388671875,293.7221984863281,292.04998779296875,288.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047531152144,1.811309502386393e-08,0.0011047350708395,-0.0464654602110385,0.0,0.0,0.0,-0.0137922568246722,60.0,7.277535438537598,-0.0,-8.321209321593417e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,0.0001036194662447,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42193603515625,0.0,0.0,9.274884359911084e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,8.059291576500982e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0001091162848751,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,0.0005176006816327,287.9500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.690673828125,292.04998779296875,288.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040492681786,1.8030695159154675e-08,0.0011040312238037,-0.0462502129375934,0.0,0.0,0.0,-0.0137514108791947,60.0,7.264596462249756,-0.0,-8.310598076377573e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,0.0001036194662447,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42193603515625,0.0,0.0,9.274884359911084e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,8.059291576500982e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0001091162848751,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,0.0005176006816327,287.9500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.690673828125,292.04998779296875,288.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040492681786,1.8030695159154675e-08,0.0011040312238037,-0.0462502129375934,0.0,0.0,0.0,-0.0137514108791947,60.0,7.264596462249756,-0.0,-8.310598076377573e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417236328125,0.0,0.0,0.0001035966197378,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,9.2728398158215e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.427734375,0.0,0.0,8.057514787651598e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,0.0001090922305593,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39990234375,0.0,0.0,0.0005174865364097,287.9483642578125,294.1499938964844,292.04998779296875,291.723388671875,293.6747436523437,292.04998779296875,288.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038079392164,1.8002239698944322e-08,0.0011037898948416,-0.0461758784949779,0.0,0.0,0.0,-0.0137373143807053,60.0,7.258599758148193,-0.0,-8.30693522857473e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128723144531,0.0,0.0,0.0001035523819155,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,9.26888023968786e-05,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232788085937,0.0,0.0,8.054074714891613e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,0.0001090456498786,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956604003906,0.0,0.0,0.0005172655801288,287.9466857910156,294.1499938964844,292.04998779296875,291.723388671875,293.65899658203125,292.04998779296875,288.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033290065824,1.7947117569860893e-08,0.0011033109622076,-0.0460318922996521,0.0,0.0,0.0,-0.013709950260818,60.0,7.251828193664551,-0.0,-8.299843301529108e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0001034438828355,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,9.259167563868688e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,8.045635331654921e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0001089313882403,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,0.0005167236085981,287.9434509277344,294.1499938964844,292.04998779296875,291.723388671875,293.6280517578125,292.04998779296875,288.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021760292351,1.7811931485312016e-08,0.0011021582176908,-0.0456787385046482,0.0,0.0,0.0,-0.013642949052155,60.0,7.236974716186523,-0.0,-8.28245987349874e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0001034438828355,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,9.259167563868688e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,8.045635331654921e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0001089313882403,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,0.0005167236085981,287.9434509277344,294.1499938964844,292.04998779296875,291.723388671875,293.6280517578125,292.04998779296875,288.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021760292351,1.7811931485312016e-08,0.0011021582176908,-0.0456787385046482,0.0,0.0,0.0,-0.013642949052155,60.0,7.236974716186523,-0.0,-8.28245987349874e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,0.0001032928339554,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,9.245648107025772e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,8.033886842895299e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3889465332031,0.0,0.0,0.0001087723285309,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791809082031,0.0,0.0,0.0005159690626896,287.9403991699219,294.1499938964844,292.04998779296875,291.723388671875,293.5979919433594,292.04998779296875,288.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005675187334,1.7623737136318596e-08,0.0011005499400198,-0.0451870858669281,0.0,0.0,0.0,-0.0135496575385332,60.0,7.219508647918701,-0.0,-8.258291472884596e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,0.0001032928339554,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,9.245648107025772e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,8.033886842895299e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3889465332031,0.0,0.0,0.0001087723285309,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791809082031,0.0,0.0,0.0005159690626896,287.9403991699219,294.1499938964844,292.04998779296875,291.723388671875,293.5979919433594,292.04998779296875,288.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005675187334,1.7623737136318596e-08,0.0011005499400198,-0.0451870858669281,0.0,0.0,0.0,-0.0135496575385332,60.0,7.219508647918701,-0.0,-8.258291472884596e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879089355469,0.0,0.0,0.0001030844869092,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,9.22699910006486e-05,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,8.017682557692751e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,0.000108552929305,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,0.0005149283679202,287.9376220703125,294.1499938964844,292.04998779296875,291.723388671875,293.569091796875,292.04998779296875,288.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983523679897,1.7364154558663358e-08,0.0010983350221067,-0.044508870691061,0.0,0.0,0.0,-0.01342099532485,60.0,7.198341369628906,-0.0,-8.225011782769799e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879089355469,0.0,0.0,0.0001030844869092,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,9.22699910006486e-05,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,8.017682557692751e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,0.000108552929305,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,0.0005149283679202,287.9376220703125,294.1499938964844,292.04998779296875,291.723388671875,293.569091796875,292.04998779296875,288.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983523679897,1.7364154558663358e-08,0.0010983350221067,-0.044508870691061,0.0,0.0,0.0,-0.01342099532485,60.0,7.198341369628906,-0.0,-8.225011782769799e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800354003906,0.0,0.0,0.0001028491242323,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802795410156,0.0,0.0,9.205932292388752e-05,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.389892578125,0.0,0.0,7.999376248335466e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,0.0001083050810848,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637084960937,0.0,0.0,0.000513752689585,287.9349365234375,294.1499938964844,292.04998779296875,291.723388671875,293.5406494140625,292.04998779296875,288.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958494385704,1.7070904689830968e-08,0.0010958323255181,-0.0437426157295703,0.0,0.0,0.0,-0.0132756428793072,60.0,7.175439834594727,-0.0,-8.187497257949873e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800354003906,0.0,0.0,0.0001028491242323,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802795410156,0.0,0.0,9.205932292388752e-05,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.389892578125,0.0,0.0,7.999376248335466e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,0.0001083050810848,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637084960937,0.0,0.0,0.000513752689585,287.9349365234375,294.1499938964844,292.04998779296875,291.723388671875,293.5406494140625,292.04998779296875,288.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958494385704,1.7070904689830968e-08,0.0010958323255181,-0.0437426157295703,0.0,0.0,0.0,-0.0132756428793072,60.0,7.175439834594727,-0.0,-8.187497257949873e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,0.0001027294711093,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763427734375,0.0,0.0,9.195222082780674e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,7.990070298546925e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,0.0001081790833268,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,0.0005131550133228,287.93359375,294.1499938964844,292.04998779296875,291.723388671875,293.5264892578125,292.04998779296875,288.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945757385343,1.6921823942084302e-08,0.0010945588583126,-0.0433530509471893,0.0,0.0,0.0,-0.0132017442956566,60.0,7.16397762298584,-0.0,-8.168458975887918e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,0.0001025778619805,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724365234375,0.0,0.0,9.18165169423446e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,7.978278154041618e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655090332031,0.0,0.0,0.0001080194269889,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,0.0005123976734466,287.9322814941406,294.1499938964844,292.04998779296875,291.723388671875,293.51239013671875,292.04998779296875,288.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929547715932,1.6732915497641443e-08,0.0010929380077868,-0.0428593792021274,0.0,0.0,0.0,-0.0131080662831664,60.0,7.151981830596924,-0.0,-8.144366603346499e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,0.0001023658696794,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,9.16267599677667e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772277832031,0.0,0.0,7.961789378896356e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,0.0001077961860573,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35162353515625,0.0,0.0,0.0005113387014716,287.93072509765625,294.1499938964844,292.04998779296875,291.723388671875,293.49566650390625,292.04998779296875,288.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906943352892,1.6468773011979465e-08,0.0010906779207289,-0.0421690531075,0.0,0.0,0.0,-0.0129771120846271,60.0,7.135803699493408,-0.0,-8.110738036748445e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,0.0001021829230012,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,9.146300726570188e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,7.947560516186059e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.0001076035405276,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0005104248411953,287.92987060546875,294.1499938964844,292.04998779296875,291.723388671875,293.4852294921875,292.04998779296875,288.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887447278946,1.6240829125990786e-08,0.0010887284297496,-0.0415732748806476,0.0,0.0,0.0,-0.0128641091287136,60.0,7.121755123138428,-0.0,-8.081774183210656e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573913574219,0.0,0.0,0.0001017581816995,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576354980469,0.0,0.0,9.108282392844558e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,7.914525485830382e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3508605957031,0.0,0.0,0.0001071562655852,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,0.000508303171955,287.9275817871094,294.1499938964844,292.04998779296875,291.723388671875,293.458740234375,292.04998779296875,288.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084224670194,1.571162222546718e-08,0.0010842089541256,-0.0401899218559265,0.0,0.0,0.0,-0.0126017872244119,60.0,7.088331699371338,-0.0,-8.014728791749803e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573913574219,0.0,0.0,0.0001017581816995,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576354980469,0.0,0.0,9.108282392844558e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,7.914525485830382e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3508605957031,0.0,0.0,0.0001071562655852,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,0.000508303171955,287.9275817871094,294.1499938964844,292.04998779296875,291.723388671875,293.458740234375,292.04998779296875,288.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084224670194,1.571162222546718e-08,0.0010842089541256,-0.0401899218559265,0.0,0.0,0.0,-0.0126017872244119,60.0,7.088331699371338,-0.0,-8.014728791749803e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,0.0001012859138427,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,9.066010534297676e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,7.877793541410938e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,0.0001066589466063,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348083496094,0.0,0.0,0.0005059441318735,287.9254150390625,294.1499938964844,292.04998779296875,291.723388671875,293.432861328125,292.04998779296875,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791928507387,1.512319514063165e-08,0.0010791777167469,-0.0386515036225318,0.0,0.0,0.0,-0.012310080230236,60.0,7.0522050857543945,-0.0,-7.940509050285982e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,0.0001012859138427,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,9.066010534297676e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,7.877793541410938e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,0.0001066589466063,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348083496094,0.0,0.0,0.0005059441318735,287.9254150390625,294.1499938964844,292.04998779296875,291.723388671875,293.432861328125,292.04998779296875,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791928507387,1.512319514063165e-08,0.0010791777167469,-0.0386515036225318,0.0,0.0,0.0,-0.012310080230236,60.0,7.0522050857543945,-0.0,-7.940509050285982e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,0.0001007676473818,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,9.019620483741164e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,7.837483281036839e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33697509765625,0.0,0.0,0.0001061131843016,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.000503355229739,287.92340087890625,294.1499938964844,292.04998779296875,291.723388671875,293.4075927734375,292.04998779296875,288.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736703407019,1.4477453014194452e-08,0.0010736557887867,-0.0369629263877868,0.0,0.0,0.0,-0.011989957652986,60.0,7.013426780700684,-0.0,-7.859456019332357e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,0.0001007676473818,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,9.019620483741164e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,7.837483281036839e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33697509765625,0.0,0.0,0.0001061131843016,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.000503355229739,287.92340087890625,294.1499938964844,292.04998779296875,291.723388671875,293.4075927734375,292.04998779296875,288.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736703407019,1.4477453014194452e-08,0.0010736557887867,-0.0369629263877868,0.0,0.0,0.0,-0.011989957652986,60.0,7.013426780700684,-0.0,-7.859456019332357e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,0.0001005064477794,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.340087890625,0.0,0.0,8.99624137673527e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,7.817168079782277e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0001058381312759,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,0.0005020505050197,287.9223937988281,294.1499938964844,292.04998779296875,291.723388671875,293.3949890136719,292.04998779296875,288.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708877816796,1.4152017335788969e-08,0.0010708736954256,-0.0361118130385875,0.0,0.0,0.0,-0.0118286283686757,60.0,6.994090557098389,-0.0,-7.818765368483582e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363952636719,0.0,0.0,0.0001002260687528,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,8.971144416136667e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,7.795360579621047e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,0.0001055428729159,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0005006499704904,287.9213562011719,294.1499938964844,292.04998779296875,291.723388671875,293.3823547363281,292.04998779296875,288.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678963735699,1.3802671006146738e-08,0.0010678826365619,-0.0351980850100517,0.0,0.0,0.0,-0.0116554228588938,60.0,6.974130630493164,-0.0,-7.775202703896866e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,9.9635093647521e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299865722656,0.0,0.0,8.918246749090031e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387451171875,0.0,0.0,7.749396172584966e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235778808594,0.0,0.0,0.0001049205457093,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,0.0004976979107595,287.9195251464844,294.1499938964844,292.04998779296875,291.723388671875,293.35809326171875,292.04998779296875,288.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066348003576422e-08,0.001061585266143,-0.0332719162106514,0.0,0.0,0.0,-0.0112903900444507,60.0,6.930761337280273,-0.0,-7.683782143885767e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,9.9635093647521e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299865722656,0.0,0.0,8.918246749090031e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387451171875,0.0,0.0,7.749396172584966e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235778808594,0.0,0.0,0.0001049205457093,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,0.0004976979107595,287.9195251464844,294.1499938964844,292.04998779296875,291.723388671875,293.35809326171875,292.04998779296875,288.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066348003576422e-08,0.001061585266143,-0.0332719162106514,0.0,0.0,0.0,-0.0112903900444507,60.0,6.930761337280273,-0.0,-7.683782143885767e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,9.903499449137598e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,8.864532719599083e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,7.70272163208574e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,0.0001042886215145,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086242675781,0.0,0.0,0.0004947002744302,287.9178161621094,294.1499938964844,292.04998779296875,291.723388671875,293.3344421386719,292.04998779296875,288.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318670528088662e-08,0.0010551926679909,-0.0313156694173812,0.0,0.0,0.0,-0.0109197376295924,60.0,6.886078357696533,-0.0,-7.591504669335336e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,9.903499449137598e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,8.864532719599083e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,7.70272163208574e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,0.0001042886215145,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086242675781,0.0,0.0,0.0004947002744302,287.9178161621094,294.1499938964844,292.04998779296875,291.723388671875,293.3344421386719,292.04998779296875,288.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318670528088662e-08,0.0010551926679909,-0.0313156694173812,0.0,0.0,0.0,-0.0109197376295924,60.0,6.886078357696533,-0.0,-7.591504669335336e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169860839844,0.0,0.0,9.842788858804852e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,8.810191502561793e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,7.655502849956974e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,0.0001036493049468,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,0.0004916676552966,287.91619873046875,294.1499938964844,292.04998779296875,291.723388671875,293.3112487792969,292.04998779296875,288.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487354593351,1.1562261370556826e-08,0.0010487238178029,-0.0293362196534872,0.0,0.0,0.0,-0.0105447499081492,60.0,6.840591907501221,-0.0,-7.498716314557896e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169860839844,0.0,0.0,9.842788858804852e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,8.810191502561793e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,7.655502849956974e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,0.0001036493049468,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,0.0004916676552966,287.91619873046875,294.1499938964844,292.04998779296875,291.723388671875,293.3112487792969,292.04998779296875,288.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487354593351,1.1562261370556826e-08,0.0010487238178029,-0.0293362196534872,0.0,0.0,0.0,-0.0105447499081492,60.0,6.840591907501221,-0.0,-7.498716314557896e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,9.782061533769593e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,8.755835006013513e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194580078125,0.0,0.0,7.608270243508741e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048400878906,0.0,0.0,0.0001030098210321,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,0.0004886342212557,287.9146728515625,294.1499938964844,292.04998779296875,291.723388671875,293.2884521484375,292.04998779296875,288.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805650596523721e-08,0.0010422532213851,-0.0273559000343084,0.0,0.0,0.0,-0.0101696606725454,60.0,6.794618606567383,-0.0,-7.406472946058784e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,9.782061533769593e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,8.755835006013513e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194580078125,0.0,0.0,7.608270243508741e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048400878906,0.0,0.0,0.0001030098210321,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,0.0004886342212557,287.9146728515625,294.1499938964844,292.04998779296875,291.723388671875,293.2884521484375,292.04998779296875,288.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805650596523721e-08,0.0010422532213851,-0.0273559000343084,0.0,0.0,0.0,-0.0101696606725454,60.0,6.794618606567383,-0.0,-7.406472946058784e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.75164002738893e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30792236328125,0.0,0.0,8.728604734642431e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,7.584608829347417e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017883300781,0.0,0.0,0.0001026894678943,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,0.0004871146229561,287.9139099121094,294.1499938964844,292.04998779296875,291.723388671875,293.2771301269531,292.04998779296875,288.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426624008630373e-08,0.0010390094248577,-0.0263637341558933,0.0,0.0,0.0,-0.0099817467853426,60.0,6.771412372589111,-0.0,-7.360477383144828e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,9.721742389956488e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,8.701843762537464e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132019042969,0.0,0.0,7.561355596408248e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,0.0001023746299324,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,0.0004856211598962,287.9131774902344,294.1499938964844,292.04998779296875,291.723388671875,293.2658996582031,292.04998779296875,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054129973013914e-08,0.0010358259314671,-0.0253885891288518,0.0,0.0,0.0,-0.0097970943897962,60.0,6.748300552368164,-0.0,-7.315414052300184e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,9.682527161203323e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30084228515625,0.0,0.0,8.66674236021936e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,7.53085405449383e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,0.0001019616684061,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,0.0004836622683797,287.9122314453125,294.1499938964844,292.04998779296875,291.723388671875,293.2509765625,292.04998779296875,288.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565543912515297e-09,0.0010316505795344,-0.0241094231605529,0.0,0.0,0.0,-0.0095548937097191,60.0,6.717444896697998,-0.0,-7.256516454390295e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,9.66527295531705e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,8.651298412587494e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,7.51743427827023e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,0.0001017799804685,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,0.0004828003875445,287.911865234375,294.1499938964844,292.04998779296875,291.723388671875,293.2442932128906,292.04998779296875,288.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298214619979,9.350576313238436e-09,0.0010298121487721,-0.0235465802252292,0.0,0.0,0.0,-0.0094483233988285,60.0,6.70356559753418,-0.0,-7.230677567804379e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
