time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930603027344,0.0,0.0,9.610489360056818e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,8.602261368650943e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013916015625,0.0,0.0,7.474824815290049e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.0,0.0,0.0001012030770652,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0004800638125743,287.9106140136719,294.1499938964844,292.04998779296875,291.723388671875,293.222900390625,292.04998779296875,288.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239814873784,8.668028961267282e-09,0.0010239727562293,-0.0217593479901552,0.0,0.0,0.0,-0.009109940379858,60.0,6.659568786621094,-0.0,-7.148942415824423e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930603027344,0.0,0.0,9.610489360056818e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,8.602261368650943e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013916015625,0.0,0.0,7.474824815290049e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.0,0.0,0.0001012030770652,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0004800638125743,287.9106140136719,294.1499938964844,292.04998779296875,291.723388671875,293.222900390625,292.04998779296875,288.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239814873784,8.668028961267282e-09,0.0010239727562293,-0.0217593479901552,0.0,0.0,0.0,-0.009109940379858,60.0,6.659568786621094,-0.0,-7.148942415824423e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,9.558926831232384e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,8.556108514312655e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.434721192112193e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,0.0001006601014523,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27392578125,0.0,0.0,0.0004774881817866,287.9095153808594,294.1499938964844,292.04998779296875,291.723388671875,293.2022399902344,292.04998779296875,288.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184876155108,8.025624609331317e-09,0.0010184795828536,-0.0200770385563373,0.0,0.0,0.0,-0.0087914736941456,60.0,6.61732816696167,-0.0,-7.072438279465133e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,9.558926831232384e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,8.556108514312655e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.434721192112193e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,0.0001006601014523,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27392578125,0.0,0.0,0.0004774881817866,287.9095153808594,294.1499938964844,292.04998779296875,291.723388671875,293.2022399902344,292.04998779296875,288.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184876155108,8.025624609331317e-09,0.0010184795828536,-0.0200770385563373,0.0,0.0,0.0,-0.0087914736941456,60.0,6.61732816696167,-0.0,-7.072438279465133e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,9.509548544883728e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,8.511910709785298e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,7.396315777441487e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,0.0001001401251414,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,0.0004750216321554,287.90850830078125,294.1499938964844,292.04998779296875,291.723388671875,293.1821594238281,292.04998779296875,288.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013227389194,7.410437152799432e-09,0.0010132199386134,-0.0184658449143171,0.0,0.0,0.0,-0.008486502803862,60.0,6.576611518859863,-0.0,-6.999560753229161e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,9.509548544883728e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,8.511910709785298e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,7.396315777441487e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,0.0001001401251414,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,0.0004750216321554,287.90850830078125,294.1499938964844,292.04998779296875,291.723388671875,293.1821594238281,292.04998779296875,288.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013227389194,7.410437152799432e-09,0.0010132199386134,-0.0184658449143171,0.0,0.0,0.0,-0.008486502803862,60.0,6.576611518859863,-0.0,-6.999560753229161e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,9.484610927756876e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,8.489589527016506e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,7.376919529633597e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27392578125,0.0,0.0,9.987752127926797e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2661437988281,0.0,0.0,0.000473775959108,287.90802001953125,294.1499938964844,292.04998779296875,291.723388671875,293.1721496582031,292.04998779296875,288.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105710243806,7.09974523616097e-09,0.0010105639230459,-0.017652079463005,0.0,0.0,0.0,-0.0083324825391173,60.0,6.556246757507324,-0.0,-6.962898169149413e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,9.461359877604993e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,8.468777377856895e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,7.358835136983544e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,9.963267075363548e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635498046875,0.0,0.0,0.0004726144834421,287.90753173828125,294.1499938964844,292.04998779296875,291.723388671875,293.1621398925781,292.04998779296875,288.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810064068218935e-09,0.0010080855572596,-0.0168933141976594,0.0,0.0,0.0,-0.0081888688728213,60.0,6.535975456237793,-0.0,-6.928802065431229e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.419990965398028e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,8.431748574366793e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27960205078125,0.0,0.0,7.326659397222102e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,9.919703734340146e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,0.0004705480241682,287.9066772460937,294.1499938964844,292.04998779296875,291.723388671875,293.14276123046875,292.04998779296875,288.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036838939413,6.294667009854038e-09,0.0010036776075139,-0.0155432606115937,0.0,0.0,0.0,-0.007933359593153,60.0,6.498810768127441,-0.0,-6.868344826216345e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.419990965398028e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,8.431748574366793e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27960205078125,0.0,0.0,7.326659397222102e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,9.919703734340146e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,0.0004705480241682,287.9066772460937,294.1499938964844,292.04998779296875,291.723388671875,293.14276123046875,292.04998779296875,288.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036838939413,6.294667009854038e-09,0.0010036776075139,-0.0155432606115937,0.0,0.0,0.0,-0.007933359593153,60.0,6.498810768127441,-0.0,-6.868344826216345e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,9.38179437071085e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,8.397559577133507e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,7.296951662283391e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,9.87948151305318e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,0.0004686400643549,287.90594482421875,294.1499938964844,292.04998779296875,291.723388671875,293.1239624023437,292.04998779296875,288.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996150620281,5.818802772949993e-09,0.000999609241262,-0.0142966844141483,0.0,0.0,0.0,-0.007697457447648,60.0,6.46425199508667,-0.0,-6.812759067997831e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,9.38179437071085e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,8.397559577133507e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,7.296951662283391e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,9.87948151305318e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,0.0004686400643549,287.90594482421875,294.1499938964844,292.04998779296875,291.723388671875,293.1239624023437,292.04998779296875,288.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996150620281,5.818802772949993e-09,0.000999609241262,-0.0142966844141483,0.0,0.0,0.0,-0.007697457447648,60.0,6.46425199508667,-0.0,-6.812759067997831e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,9.346574370283632e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620849609375,0.0,0.0,8.366033580387011e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,7.26955768186599e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,9.84239304671064e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,0.0004668807378038,287.9053039550781,294.1499938964844,292.04998779296875,291.723388671875,293.1055908203125,292.04998779296875,288.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995862763375,5.3800106591950225e-09,0.0009958574082702,-0.0131471641361713,0.0,0.0,0.0,-0.0074799302965402,60.0,6.431612968444824,-0.0,-6.761704440805262e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,9.346574370283632e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620849609375,0.0,0.0,8.366033580387011e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,7.26955768186599e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,9.84239304671064e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,0.0004668807378038,287.9053039550781,294.1499938964844,292.04998779296875,291.723388671875,293.1055908203125,292.04998779296875,288.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995862763375,5.3800106591950225e-09,0.0009958574082702,-0.0131471641361713,0.0,0.0,0.0,-0.0074799302965402,60.0,6.431612968444824,-0.0,-6.761704440805262e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.315082570537923e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,8.337845792993903e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.245064625749364e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,9.809230687096716e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445678710937,0.0,0.0,0.0004653076757676,287.9047546386719,294.1499938964844,292.04998779296875,291.723388671875,293.08758544921875,292.04998779296875,288.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992507324554,4.987678714485355e-09,0.0009925024351105,-0.0121193146333098,0.0,0.0,0.0,-0.0072854338213801,60.0,6.40099048614502,-0.0,-6.716217626490106e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.315082570537923e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,8.337845792993903e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.245064625749364e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,9.809230687096716e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445678710937,0.0,0.0,0.0004653076757676,287.9047546386719,294.1499938964844,292.04998779296875,291.723388671875,293.08758544921875,292.04998779296875,288.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992507324554,4.987678714485355e-09,0.0009925024351105,-0.0121193146333098,0.0,0.0,0.0,-0.0072854338213801,60.0,6.40099048614502,-0.0,-6.716217626490106e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,9.29875677684322e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,8.323232759721577e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,7.232366624521092e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496337890625,0.0,0.0,9.79203832685016e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,0.0004644921573344,287.90447998046875,294.1499938964844,292.04998779296875,291.723388671875,293.0785827636719,292.04998779296875,288.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907664498314,4.784282303660348e-09,0.0009907616768032,-0.011586433276534,0.0,0.0,0.0,-0.007184593938291,60.0,6.385575294494629,-0.0,-6.69269653030824e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,9.28499866859056e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,8.310918201459572e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26007080078125,0.0,0.0,7.221665873657912e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,9.7775504400488e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,0.000463804899482,287.9042053222656,294.1499938964844,292.04998779296875,291.723388671875,293.0696105957031,292.04998779296875,288.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893018286675,4.612880299958988e-09,0.0009892971720546,-0.0111373644322156,0.0,0.0,0.0,-0.0070996289141476,60.0,6.370460510253906,-0.0,-6.672907204574585e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.266306005883962e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,8.294186409329996e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,7.207127055153251e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,9.757866791915148e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366638183594,0.0,0.0,0.0004628711612895,287.90380859375,294.1499938964844,292.04998779296875,291.723388671875,293.0561218261719,292.04998779296875,288.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873089147731,4.380004359205714e-09,0.0009873044909909,-0.0105272280052304,0.0,0.0,0.0,-0.0069841747172176,60.0,6.349322319030762,-0.0,-6.646067163273983e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,9.261837840313092e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481689453125,0.0,0.0,8.29018754302524e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25543212890625,0.0,0.0,7.203652057796717e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,9.753161430126056e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,0.0004626479931175,287.9037475585937,294.1499938964844,292.04998779296875,291.723388671875,293.05206298828125,292.04998779296875,288.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868324268609,4.3243399971970575e-09,0.000986828119494,-0.0103813856840133,0.0,0.0,0.0,-0.0069565777666866,60.0,6.343766689300537,-0.0,-6.639660199425634e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436218261719,0.0,0.0,9.243022941518576e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,8.27334588393569e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,7.18901792424731e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.733348269946872e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,0.0004617081140168,287.9034423828125,294.1499938964844,292.04998779296875,291.723388671875,293.0351257324219,292.04998779296875,288.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984828104265,4.0899408304539975e-09,0.0009848240297287,-0.0097672427073121,0.0,0.0,0.0,-0.0068403775803744,60.0,6.320640563964844,-0.0,-6.612712155629198e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436218261719,0.0,0.0,9.243022941518576e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,8.27334588393569e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,7.18901792424731e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.733348269946872e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,0.0004617081140168,287.9034423828125,294.1499938964844,292.04998779296875,291.723388671875,293.0351257324219,292.04998779296875,288.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984828104265,4.0899408304539975e-09,0.0009848240297287,-0.0097672427073121,0.0,0.0,0.0,-0.0068403775803744,60.0,6.320640563964844,-0.0,-6.612712155629198e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,9.223518281942232e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,8.255887223640457e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465209960937,0.0,0.0,7.173847552621737e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,9.712808969197796e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,0.0004607338341884,287.903076171875,294.1499938964844,292.04998779296875,291.723388671875,293.01806640625,292.04998779296875,288.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827496251091,3.846948537500339e-09,0.0009827457834035,-0.0091305738314986,0.0,0.0,0.0,-0.0067199133336544,60.0,6.296931266784668,-0.0,-6.584834011391649e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,9.223518281942232e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,8.255887223640457e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465209960937,0.0,0.0,7.173847552621737e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,9.712808969197796e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,0.0004607338341884,287.903076171875,294.1499938964844,292.04998779296875,291.723388671875,293.01806640625,292.04998779296875,288.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827496251091,3.846948537500339e-09,0.0009827457834035,-0.0091305738314986,0.0,0.0,0.0,-0.0067199133336544,60.0,6.296931266784668,-0.0,-6.584834011391649e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.212655277224258e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,8.246164361480623e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,7.165398710640147e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,9.701369708636776e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,0.0004601911932695,287.9029235839844,294.1499938964844,292.04998779296875,291.723388671875,293.0017395019531,292.04998779296875,288.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815923403948,3.711624119162593e-09,0.0009815887315198,-0.0087760025635361,0.0,0.0,0.0,-0.0066528273746371,60.0,6.278618812561035,-0.0,-6.569334232153778e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.212655277224258e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,8.246164361480623e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,7.165398710640147e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,9.701369708636776e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,0.0004601911932695,287.9029235839844,294.1499938964844,292.04998779296875,291.723388671875,293.0017395019531,292.04998779296875,288.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815923403948,3.711624119162593e-09,0.0009815887315198,-0.0087760025635361,0.0,0.0,0.0,-0.0066528273746371,60.0,6.278618812561035,-0.0,-6.569334232153778e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.205533569911496e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23321533203125,0.0,0.0,8.239789895014837e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401733398437,0.0,0.0,7.15985952410847e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281188964844,0.0,0.0,9.693870379123835e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212219238281,0.0,0.0,0.0004598354571498,287.90283203125,294.1499938964844,292.04998779296875,291.723388671875,292.9934997558594,292.04998779296875,288.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808333124965,3.622904420907957e-09,0.0009808297036215,-0.0085435416549444,0.0,0.0,0.0,-0.0066088438034057,60.0,6.268857955932617,-0.0,-6.559181997545238e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309875488281,0.0,0.0,9.201466309605166e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23114013671875,0.0,0.0,8.2361490058247e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380676269531,0.0,0.0,7.156695937737823e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.689587022876368e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004596323124133,287.9027404785156,294.1499938964844,292.04998779296875,291.723388671875,292.9853820800781,292.04998779296875,288.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804014116525,3.572237616822349e-09,0.0009803978027775,-0.0084107834845781,0.0,0.0,0.0,-0.0065837330184876,60.0,6.260099411010742,-0.0,-6.553387521535117e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,9.196413884637876e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,8.231626998167485e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,7.152766193030402e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.684266842668876e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153625488281,0.0,0.0,0.0004593798948917,287.9026794433594,294.1499938964844,292.04998779296875,291.723388671875,292.9694519042969,292.0501403808594,288.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798613609746,3.50929596493188e-09,0.0009798578685149,-0.0082458658143877,0.0,0.0,0.0,-0.0065525211393833,60.0,6.245491981506348,-0.0,-6.546193276335543e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,9.196413884637876e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,8.231626998167485e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,7.152766193030402e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.684266842668876e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153625488281,0.0,0.0,0.0004593798948917,287.9026794433594,294.1499938964844,292.04998779296875,291.723388671875,292.9694519042969,292.0501403808594,288.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798613609746,3.50929596493188e-09,0.0009798578685149,-0.0082458658143877,0.0,0.0,0.0,-0.0065525211393833,60.0,6.245491981506348,-0.0,-6.546193276335543e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,9.194934682454914e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232971191406,0.0,0.0,8.230302773881704e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,7.1516158641316e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.68270906014368e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,0.00045930602937,287.9027099609375,294.1499938964844,292.04998779296875,291.723388671875,292.9540100097656,292.0505065917969,288.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797040838748,3.490881139711632e-09,0.0009797005914151,-0.0081976149231195,0.0,0.0,0.0,-0.0065433932468295,60.0,6.234681606292725,-0.0,-6.544089359294959e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,9.194934682454914e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232971191406,0.0,0.0,8.230302773881704e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,7.1516158641316e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.68270906014368e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,0.00045930602937,287.9027099609375,294.1499938964844,292.04998779296875,291.723388671875,292.9540100097656,292.0505065917969,288.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797040838748,3.490881139711632e-09,0.0009797005914151,-0.0081976149231195,0.0,0.0,0.0,-0.0065433932468295,60.0,6.234681606292725,-0.0,-6.544089359294959e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,9.19456360861659e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,8.229970990214497e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22613525390625,0.0,0.0,7.151327736210078e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,9.682318341219798e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,0.00045928749023,287.9027404785156,294.1499938964844,292.0510559082031,291.7244567871094,292.9384765625,292.0506286621094,288.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097966438625,3.486264388286031e-09,0.0009796608937904,-0.0081855179741978,0.0,0.0,0.0,-0.0065411035902798,60.0,6.222971439361572,-0.0,-6.543562136585025e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,9.19456360861659e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,8.229970990214497e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22613525390625,0.0,0.0,7.151327736210078e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,9.682318341219798e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,0.00045928749023,287.9027404785156,294.1499938964844,292.0510559082031,291.7244567871094,292.9384765625,292.0506286621094,288.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097966438625,3.486264388286031e-09,0.0009796608937904,-0.0081855179741978,0.0,0.0,0.0,-0.0065411035902798,60.0,6.222971439361572,-0.0,-6.543562136585025e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,9.197773033520208e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156982421875,0.0,0.0,8.232843538280576e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,7.153823389671743e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,9.685698023531586e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043151855469,0.0,0.0,0.000459447823232,287.90283203125,294.1499938964844,292.05419921875,291.7275695800781,292.9233093261719,292.0509033203125,288.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.5262577302574982e-09,0.0009800026891753,-0.008290309458971,0.0,0.0,0.0,-0.0065609286539256,60.0,6.216283321380615,-0.0,-6.548131636918697e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,9.197773033520208e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156982421875,0.0,0.0,8.232843538280576e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,7.153823389671743e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,9.685698023531586e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043151855469,0.0,0.0,0.000459447823232,287.90283203125,294.1499938964844,292.05419921875,291.7275695800781,292.9233093261719,292.0509033203125,288.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.5262577302574982e-09,0.0009800026891753,-0.008290309458971,0.0,0.0,0.0,-0.0065609286539256,60.0,6.216283321380615,-0.0,-6.548131636918697e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,9.2007452622056e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,8.235503628384322e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,7.156134961405769e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.688827412901446e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,0.0004595962527673,287.9029541015625,294.1499938964844,292.0565185546875,291.7298278808594,292.9159545898437,292.0514831542969,288.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803236462175,3.5632887751546605e-09,0.0009803200373426,-0.0083873374387621,0.0,0.0,0.0,-0.0065792901441454,60.0,6.216129302978516,-0.0,-6.552365050538357e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,9.20333986869082e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,8.237826114054769e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,7.158153312047943e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.207275390625,0.0,0.0,9.691560262581334e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008056640625,0.0,0.0,0.0004597258812282,287.90301513671875,294.1499938964844,292.0592956542969,291.73260498046875,292.9085693359375,292.0519104003906,288.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806009475141,3.595622688479238e-09,0.0009805974550545,-0.0084720579907298,0.0,0.0,0.0,-0.00659532379359,60.0,6.215154647827148,-0.0,-6.556062004392518e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,9.209549898514524e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,8.243384945672005e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,7.162983820308e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043151855469,0.0,0.0,9.698099893284962e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,0.000460036098957,287.9032287597656,294.1499938964844,292.06500244140625,291.7382507324219,292.8964233398437,292.0532531738281,288.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812614880502,3.672998349912859e-09,0.0009812577627599,-0.0086747976019978,0.0,0.0,0.0,-0.006633676122874,60.0,6.217315196990967,-0.0,-6.564913235251879e-08,0.0,281.0366516113281,283.7467346191406,298.44830322265625,300.4839172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.901703417664795e-21,-3.450852112729181e-21,-3.450851708832398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
